RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-25 10:44:00,60.32197734287805,62.021978105817524,81.35164860316685,109.30679702758792,10.228918961116236,0.0,0.0,-1.0416717529296897
2017-03-25 10:45:00,60.5115385055542,62.21153926849367,81.55384635925293,109.246962738037,10.223958492279053,0.0,0.0,-1.04167175292969
2017-03-25 10:46:00,60.65746666403379,62.357467426973216,81.72850799560548,109.14011427935436,10.228758475359742,0.0,0.0,-1.0314591351677411
2017-03-25 10:47:00,60.81098747253418,62.510988235473626,81.91758455548968,109.2075892857142,10.221726281302308,0.0,0.0,-1.0292707170758948
2017-03-25 10:48:00,60.94615173339844,62.6461524963379,82.07179412841798,109.33449096679693,10.233101908365882,0.0,0.0,-1.0416717529296897
2017-03-25 10:49:00,61.09120723179411,62.79120799473352,82.23626273018974,109.48660605294357,10.22544649669103,0.0,0.0,-1.0168696812221
2017-03-25 10:50:00,61.24570038739371,62.94570115033318,82.42081406537226,109.66860782398896,10.226715929367955,0.0,0.0,-1.0110338996438437
2017-03-25 10:51:00,61.36043902805873,63.06043979099818,82.54395512172152,109.52690996442514,10.226190703255773,0.0,0.0,-1.0292707170758948
2017-03-25 10:52:00,61.47948710123697,63.179487864176444,82.69230821397569,109.46662860446499,10.236497031317805,0.0,0.0,-1.0320265028211828
2017-03-25 10:53:00,61.56923103332521,63.26923179626465,82.85042995876735,109.44492636786579,10.234182198842367,0.0,0.0,-0.9934455023871546
2017-03-25 10:54:00,61.63727863018331,63.33727939312273,82.95266430194562,109.35162823016839,10.232371990497292,0.0,0.0,-0.9882519061748815
2017-03-25 10:55:00,61.82070864163913,63.520709404578575,83.16567993164064,109.35162881704477,10.237179536085868,0.0,0.0,-1.0416717529296897
2017-03-25 10:56:00,61.96063142664292,63.66063218958237,83.28959162095013,109.26521884693811,10.230392287759217,0.0,0.0,-1.0416717529296897
2017-03-25 10:57:00,62.10512669881187,63.8051274617513,83.42051188151044,109.34317169189465,10.231018765767407,0.0,0.0,-1.0416717529296897
2017-03-25 10:58:00,62.30549321855814,64.00549398149762,83.53846141270229,109.52380970546186,10.221974304744183,0.0,0.0,-1.0416717529296897
2017-03-25 10:59:00,62.40768966674805,64.10769042968752,83.67692311604817,109.49074096679692,10.215740648905433,0.0,0.0,-1.0416717529296897
2017-03-25 11:00:00,62.53589401245118,64.23589477539062,83.7948720296224,109.36632080078134,10.220138931274425,0.0,0.0,-1.0416717529296897
2017-03-25 11:01:00,62.64134550094606,64.3413462638855,83.91346406936644,108.99251317977887,10.207898974418647,0.0,0.0,-1.0416717529296897
2017-03-25 11:02:00,62.757013881907746,64.45701464484719,84.0090493594899,108.97926779354323,10.220179782194247,0.0,0.0,-1.0416717529296897
2017-03-25 11:03:00,62.85128106011286,64.55128182305229,84.1367513868544,109.46662860446517,10.219521628485785,0.0,0.0,-1.04167175292969
2017-03-25 11:04:00,62.99743576049805,64.6974365234375,84.25128072102865,109.32002410888671,10.224305725097642,0.0,0.0,-1.0416717529296897
2017-03-25 11:05:00,63.0606846279568,64.76068539089627,84.37606641981338,109.18451097276477,10.23553265465631,0.0,0.0,-1.04167175292969
2017-03-25 11:06:00,63.13333299424913,64.83333375718857,84.48290676540799,109.47868389553496,10.221450699700249,0.0,0.0,-1.04167175292969
2017-03-25 11:07:00,63.266346454620354,64.9663472175598,84.62019300460815,109.67881870269775,10.2391493320465,0.0,0.0,-1.0416717529296897
2017-03-25 11:08:00,63.34977116304284,65.04977192598233,84.67420824836282,110.18688516055842,10.243055343627928,0.0,0.0,-1.0416717529296897
2017-03-25 11:09:00,63.439420223236084,65.13942098617555,84.80769348144531,109.63270425796506,10.241102397441862,0.0,0.0,-1.0416717529296897
2017-03-25 11:10:00,63.54434091904585,65.24434168198528,84.89592967313877,109.64562808766077,10.246936293209316,0.0,0.0,-1.0416717529296897
2017-03-25 11:11:00,63.585713522774846,65.28571428571428,85.01648276192802,109.60441371372772,10.257192407335557,0.0,0.0,-1.0416717529296897
2017-03-25 11:12:00,63.617947133382174,65.31794789632161,85.10256195068361,110.19386545817075,10.268518575032548,0.0,0.0,-1.0416717529296897
2017-03-25 11:13:00,63.60769170125327,65.30769246419271,85.1846145629883,110.43981577555324,10.263425954182933,0.0,0.0,-1.0416717529296897
2017-03-25 11:14:00,63.65222549438478,65.35222625732422,85.3198386744449,110.1493975990697,10.2587718963623,0.0,0.0,-1.04167175292969
2017-03-25 11:15:00,63.76153869628905,65.46153945922852,85.38076820373536,110.42534751892114,10.2491319656372,0.0,0.0,-1.04167175292969
2017-03-25 11:16:00,63.88579882108248,65.58579958402194,85.49112349290114,110.16960320105939,10.24706194950983,0.0,0.0,-1.0416717529296897
2017-03-25 11:17:00,63.96666547987196,65.66666624281142,85.5982903374566,110.49382781982426,10.24807098176744,0.0,0.0,-1.04167175292969
2017-03-25 11:18:00,64.02596306800842,65.72596216201784,85.6875,109.93381023406985,10.233941137790689,0.0,0.0,-1.0416717529296897
2017-03-25 11:19:00,64.10128657023114,65.80128351847328,85.76923306783043,109.58116531372082,10.228298823038733,0.0,0.0,-1.0416717529296897
2017-03-25 11:20:00,64.15897920396594,65.8589761522081,85.88889100816513,109.74151229858383,10.22530884212918,0.0,0.0,-1.04167175292969
2017-03-25 11:21:00,64.24675105168271,65.94674799992485,85.97041555551382,109.69217447134153,10.232639312744132,0.0,0.0,-1.0416717529296897
2017-03-25 11:22:00,64.2773796530331,65.97737660127527,86.09049494126265,109.4975496179917,10.23100521985221,0.0,0.0,-1.0416717529296897
2017-03-25 11:23:00,64.32564290364583,66.02563985188802,86.17435862223309,109.57465209960927,10.227546564737963,0.0,0.0,-1.0416717529296897
2017-03-25 11:24:00,64.44904136657715,66.14903831481936,86.27884578704834,109.44281864166263,10.237630307674406,0.0,0.0,-1.0416717529296897
2017-03-25 11:25:00,64.51538594563802,66.2153828938802,86.35384623209636,109.18113403320322,10.2416664759318,0.0,0.0,-1.0416717529296897
2017-03-25 11:26:00,64.526720950478,66.2267178987202,86.45344262374076,108.65771122982615,10.243786360088135,0.0,0.0,-1.04167175292969
2017-03-25 11:27:00,64.53076934814452,66.2307662963867,86.521977015904,108.71465682983391,10.246279648372106,0.0,0.0,-1.0168696812221
2017-03-25 11:28:00,64.52485245924728,66.22484940748947,86.57396345872144,109.12126159667977,10.249465648944568,0.0,0.0,-1.0416717529296897
2017-03-25 11:29:00,64.53076934814452,66.2307662963867,86.68016172710217,109.29733196057774,10.249268983539782,0.0,0.0,-1.0233965421977818
2017-03-25 11:30:00,64.57350667317706,66.27350362141925,86.74359046088325,109.25684780544707,10.242669900258385,0.0,0.0,-1.04167175292969
2017-03-25 11:31:00,64.55641174316405,66.25640869140624,86.85470072428384,109.23968640495742,10.237541030434992,0.0,0.0,-1.0223812527126759
2017-03-25 11:32:00,64.61984172620271,66.3198386744449,86.91093364514802,109.04376903333161,10.240497137370859,0.0,0.0,-1.04167175292969
2017-03-25 11:33:00,64.74615732828777,66.44615427652995,86.99487202962239,108.91782430013004,10.23842608133952,0.0,0.0,-1.0416717529296897
2017-03-25 11:34:00,64.79797885292454,66.49797580116673,87.04858157509251,108.83589172363267,10.250182754115048,0.0,0.0,-1.04167175292969
2017-03-25 11:35:00,64.84487533569335,66.54487228393555,87.16025670369469,108.85416539510084,10.24160861968994,0.0,0.0,-1.0416717529296897
2017-03-25 11:36:00,64.89109681781967,66.59109376606187,87.20647591038754,108.71253445273949,10.240131528753972,0.0,0.0,-1.04167175292969
2017-03-25 11:37:00,64.98325976203469,66.68325671027688,87.27149245318243,108.9562911987304,10.237745341132662,0.0,0.0,-1.0416717529296897
2017-03-25 11:38:00,64.96397078664678,66.66396773488898,87.33603146201686,108.90213775634756,10.236842205649925,0.0,0.0,-1.04167175292969
2017-03-25 11:39:00,64.95384979248044,66.65384674072266,87.39422893524171,108.66427803039562,10.234158217906945,0.0,0.0,-1.0416717529296897
2017-03-25 11:40:00,65.00769500732422,66.70769195556642,87.49230804443361,108.52719879150393,10.242824045817047,0.0,0.0,-1.0416717529296897
2017-03-25 11:41:00,65.00329916817802,66.7032961164202,87.54945155552456,108.59375,10.236855370657779,0.0,0.0,-1.0416717529296897
2017-03-25 11:42:00,65.11624442206491,66.81624137030707,87.62393358018662,108.72154659695099,10.263117366366918,0.0,0.0,-1.04167175292969
2017-03-25 11:43:00,65.15068188835596,66.85067883659809,87.67873292810776,108.71629916920371,10.250204254599172,0.0,0.0,-1.0416717529296897
2017-03-25 11:44:00,65.14615631103518,66.84615325927732,87.7287453099301,108.88843295448686,10.240314433449191,0.0,0.0,-1.04167175292969
2017-03-25 11:45:00,65.14163163129024,66.84162857953237,87.80543069278492,109.10181830911073,10.244485125822164,0.0,0.0,-1.0110338996438437
2017-03-25 11:46:00,65.12967409406392,66.82967104230606,87.86813245500835,109.09288079398027,10.236855098179415,0.0,0.0,-0.9920676095145106
2017-03-25 11:47:00,65.11538848876954,66.8153854370117,87.90769500732421,109.7771993001302,10.255092620849602,0.0,0.0,-0.9722259521484389
2017-03-25 11:48:00,65.18259630705182,66.88259325529398,87.95951562178762,109.765625,10.269371333875155,0.0,0.0,-1.04167175292969
2017-03-25 11:49:00,65.26154327392578,66.96154022216797,88.05768966674806,109.70052003860476,10.261718511581424,0.0,0.0,-1.0416717529296897
2017-03-25 11:50:00,65.3096179962158,67.00961494445801,88.11538314819339,109.13628673553475,10.267361164093025,0.0,0.0,-1.04167175292969
2017-03-25 11:51:00,65.39502357034124,67.09502051858344,88.17647013944739,109.67626459458295,10.264706106746887,0.0,0.0,-1.0416717529296897
2017-03-25 11:52:00,65.44932466394762,67.14932161218982,88.21266847498278,109.6890312643611,10.246936181012316,0.0,0.0,-1.0416717529296897
2017-03-25 11:53:00,65.46346473693849,67.1634616851807,88.29807758331297,110.66623210906977,10.258246779441837,0.0,0.0,-1.04167175292969
2017-03-25 11:54:00,65.49658287896051,67.1965798272027,88.33333333333333,110.88686413235138,10.290123462677002,0.0,0.0,-1.04167175292969
2017-03-25 11:55:00,65.52171998865462,67.22171693689681,88.38008925494027,110.15625044878772,10.276552312514365,0.0,0.0,-1.0314591351677411
2017-03-25 11:56:00,65.51301868145282,67.21301562969502,88.43787031907303,110.42334277813251,10.27216874636136,0.0,0.0,-1.0416717529296897
2017-03-25 11:57:00,65.50512949625652,67.2051264444987,88.46153971354168,109.96527659098294,10.275926017761233,0.0,0.0,-1.0416717529296897
2017-03-25 11:58:00,65.54786470201279,67.24786165025499,88.52564112345377,108.95061662462021,10.26350307464599,0.0,0.0,-1.04167175292969
2017-03-25 11:59:00,65.59959732858758,67.29959427682977,88.58299656918173,109.42068802682968,10.269005775451665,0.0,0.0,-1.04167175292969
2017-03-25 12:00:00,65.6888902452257,67.3888871934679,88.64530012342665,109.078412797716,10.256558630201546,0.0,0.0,-1.04167175292969
2017-03-25 12:01:00,65.69271449038857,67.39271143863077,88.66396773488898,108.76279128225221,10.26882307152998,0.0,0.0,-1.04167175292969
2017-03-25 12:02:00,65.76581615871854,67.46581310696072,88.72222264607748,108.32127719455299,10.253472063276506,0.0,0.0,-1.04167175292969
2017-03-25 12:03:00,65.7730812072754,67.47307815551758,88.75769348144533,107.85156249999989,10.268576526641843,0.0,0.0,-1.04167175292969
2017-03-25 12:04:00,65.84298840691059,67.54298535515281,88.8054297952091,107.78696935317089,10.25285933999455,0.0,0.0,-1.0416717529296897
2017-03-25 12:05:00,65.8791903327493,67.5791872809915,88.8506788365981,108.9205479341394,10.251838235294112,0.0,0.0,-1.0416717529296897
2017-03-25 12:06:00,65.91539001464841,67.61538696289061,88.8823542875402,108.93075965432553,10.282271272995894,0.0,0.0,-1.0416717529296897
2017-03-25 12:07:00,65.98205362955729,67.68205057779947,88.92307993570962,108.41145884195967,10.264120483398438,0.0,0.0,-1.0416717529296897
2017-03-25 12:08:00,66.01255396792763,67.71255091616982,88.96356442100122,108.40186349969159,10.255847780328052,0.0,0.0,-1.04167175292969
2017-03-25 12:09:00,66.01795196533203,67.71794891357423,89.05640767415366,107.94849548339855,10.272685305277498,0.0,0.0,-1.0416717529296897
2017-03-25 12:10:00,66.05000495910645,67.75000190734865,89.09230499267579,108.01866340637199,10.276736164093018,0.0,0.0,-1.04167175292969
2017-03-25 12:11:00,65.99780436924526,67.7032961164202,89.09889875139511,107.85900333949509,10.26339272090368,0.0,0.0,-1.0168696812221
2017-03-25 12:12:00,66.03718376159668,67.73718070983888,89.17307599385582,107.93547439575194,10.252604246139517,0.0,0.0,-1.0272038777669292
2017-03-25 12:13:00,66.08947874370375,67.78947569194592,89.22267110724198,108.26251742714328,10.270285054257043,0.0,0.0,-1.04167175292969
2017-03-25 12:14:00,66.19231262207033,67.89230957031248,89.27692362467448,108.44617970784488,10.26226863861084,0.0,0.0,-1.0416717529296897
2017-03-25 12:15:00,66.21923713684085,67.91923408508299,89.30384674072266,107.93185844421382,10.25815949440003,0.0,0.0,-1.04167175292969
2017-03-25 12:16:00,66.25951907509251,67.95951602333469,89.36437104877673,108.26937063116769,10.239400562487148,0.0,0.0,-1.04167175292969
2017-03-25 12:17:00,66.30427636040582,68.00427330864801,89.38034015231663,108.35021209716807,10.267746978335905,0.0,0.0,-1.04167175292969
2017-03-25 12:18:00,66.35128275553386,68.05127970377606,89.41880289713544,108.60098266601557,10.246527618832054,0.0,0.0,-1.04167175292969
2017-03-25 12:19:00,66.37692499160767,68.07692193984987,89.4759612083435,108.846028327942,10.248046815395352,0.0,0.0,-1.0416717529296897
2017-03-25 12:20:00,66.46154174804688,68.1615386962891,89.538459777832,108.5460075378417,10.269444370269781,0.0,0.0,-1.0416717529296897
2017-03-25 12:21:00,66.49230957031249,68.19230651855469,89.56410217285155,108.94338226318366,10.253857930501306,0.0,0.0,-1.04167175292969
2017-03-25 12:22:00,66.53668682391826,68.23668377216045,89.6153863760141,109.191373384916,10.268963740422178,0.0,0.0,-1.0416717529296897
2017-03-25 12:23:00,66.5262451171875,68.22624206542969,89.61991164263556,109.30096121395341,10.271854512831752,0.0,0.0,-1.0416717529296897
2017-03-25 12:24:00,66.50000228881835,68.19999923706055,89.68461532592774,109.6701400756838,10.254166698455801,0.0,0.0,-0.9895874023437518
2017-03-25 12:25:00,66.50192451477051,68.2019214630127,89.68750143051147,109.49435806274407,10.271918356418603,0.0,0.0,-0.9765663146972671
2017-03-25 12:26:00,66.47482785311612,68.17482480135833,89.74825356223367,109.72222068093038,10.2452650937167,0.0,0.0,-0.9785392067649163
2017-03-25 12:27:00,66.50979198109019,68.20978892933239,89.7692337036133,109.98263757879091,10.256628816778,0.0,0.0,-1.010105479847303
2017-03-25 12:28:00,66.64872029622396,68.34871724446614,89.7794896443685,108.53009236653646,10.251157379150387,0.0,0.0,-1.0532455444335957
2017-03-25 12:29:00,66.72105528178969,68.42105223003188,89.85425085770456,109.14656347977503,10.256213388944916,0.0,0.0,-1.04167175292969
2017-03-25 12:30:00,66.8288493156433,68.5288462638855,89.86538505554198,108.71582078933719,10.258463442325588,0.0,0.0,-1.0416717529296897
2017-03-25 12:31:00,66.90989412580215,68.60989107404436,89.9120908464704,108.50694383893692,10.241071292332228,0.0,0.0,-1.0416717529296897
2017-03-25 12:32:00,66.91991379681753,68.61991074505973,89.94117826573988,108.42779810288364,10.259395374971282,0.0,0.0,-1.0416717529296897
2017-03-25 12:33:00,66.98132160731724,68.68131855555944,90.00549425397601,108.35193307059141,10.251735959734235,0.0,0.0,-1.0416717529296897
2017-03-25 12:34:00,67.03077273898654,68.73076968722874,90.03418646918402,107.56413989596889,10.238811810811358,0.0,0.0,-1.04167175292969
2017-03-25 12:35:00,67.10543329575484,68.80543024399701,90.07239532470705,104.83302711038034,10.259599517373484,0.0,0.0,-1.0416717529296897
2017-03-25 12:36:00,67.17500400543216,68.87500095367429,90.04326725006105,108.04036426544195,10.259331643581383,0.0,0.0,-1.0308208465576192
2017-03-25 12:37:00,67.2065990992955,68.90659604753765,90.06043679373606,108.7518610273087,10.248759950910285,0.0,0.0,-1.0292707170758948
2017-03-25 12:38:00,67.22821146647138,68.92820841471351,90.13846130371095,107.71990814208972,10.262268320719402,0.0,0.0,-1.0416717529296897
2017-03-25 12:39:00,67.23956625802178,68.93956320626393,90.10439355032786,108.0388145446777,10.247519833700988,0.0,0.0,-0.9796665736607159
2017-03-25 12:40:00,67.22308349609378,68.92308044433591,90.13942289352418,108.27908086776738,10.2647569179535,0.0,0.0,-0.922311782836915
2017-03-25 12:41:00,67.21209389822826,68.9120908464704,90.1923065185547,108.89757047380714,10.130952290126258,0.0,0.0,-0.8928593226841522
2017-03-25 12:42:00,67.22308349609378,68.92308044433591,90.22564036051433,108.883102416992,10.124537022908537,324.5563298543294,0.0,-0.9606516520182304
2017-03-25 12:43:00,67.22308349609378,68.92308044433591,90.27179412841795,108.90335540771481,10.1321761449178,423.46643676757816,0.0,-1.0300974527994813
2017-03-25 12:44:00,67.20659964425225,68.9065965924944,90.30769293648855,109.00917543683737,10.108630997794021,422.0610089983258,0.0,-1.0416717529296897
2017-03-25 12:45:00,67.20385122299197,68.9038481712341,90.33173084259033,109.0494804382324,10.100260317325592,423.5749435424805,0.0,-1.0416717529296897
2017-03-25 12:46:00,67.2519283294678,68.95192527770993,90.36057567596437,108.91927051544181,10.092013955116263,426.5679206848145,0.0,-1.0416717529296897
2017-03-25 12:47:00,67.30000305175783,68.99999999999999,90.39160641756926,108.84233023903562,10.098169500177546,423.6111145019531,0.0,-1.0416717529296897
2017-03-25 12:48:00,67.35555606418185,69.05555301242406,90.42735036214194,108.98196241590716,10.093942960103352,425.6204986572266,0.0,-1.04167175292969
2017-03-25 12:49:00,67.39340700422015,69.09340395246235,90.46703120640348,108.87276785714293,10.103422505514953,426.0189361572266,0.0,-1.0416717529296897
2017-03-25 12:50:00,67.40989140101843,69.10988834926063,90.50549425397601,108.83866664341505,10.09920624324253,422.17468479701455,0.0,-1.0416717529296897
2017-03-25 12:51:00,67.46194618626646,69.16194313450865,90.53036298249896,108.80391010485188,10.096856669375768,423.2684534976358,0.0,-1.04167175292969
2017-03-25 12:52:00,67.53077004172584,69.23076698996805,90.55244653875175,108.85811198841428,10.096590995788564,423.4927423650569,0.0,-1.0416717529296897
2017-03-25 12:53:00,67.58205286661783,69.28204981486002,90.55769157409667,108.99522527058916,10.090856472651176,424.1415913899741,0.0,-1.0416717529296897
2017-03-25 12:54:00,67.66813332693918,69.36813027518137,90.61538641793386,108.93167059762128,10.09722226006645,426.6596396309989,0.0,-1.0416717529296897
2017-03-25 12:55:00,67.7072417315315,69.40723867977368,90.6153865141027,108.8669316908891,10.090686293209297,425.534445369945,0.0,-1.0416717529296897
2017-03-25 12:56:00,67.69366634593291,69.3936632941751,90.64706016989314,109.23202694163595,10.083129097433654,429.3470871869256,0.0,-1.0416717529296897
2017-03-25 12:57:00,67.70769424438478,69.40769119262697,90.66538581848144,109.17317771911624,10.087847280502313,423.40133056640633,0.0,-1.04167175292969
2017-03-25 12:58:00,67.7335697520863,69.43356670032848,90.75524694269355,109.08301890980118,10.085858431729408,424.24242054332404,0.0,-1.0416717529296897
2017-03-25 12:59:00,67.82564417521156,69.52564112345378,90.74359130859376,109.28096135457349,10.08709478378295,423.63521575927757,0.0,-1.0416717529296897
2017-03-25 13:00:00,67.87918898638554,69.57918593462774,90.77375838335824,108.98692815444046,10.104779299567724,423.32175759708184,0.0,-1.0416717529296897
2017-03-25 13:01:00,67.9846176147461,69.68461456298829,90.7846176147461,109.2838554382324,10.080208301544179,427.21354980468743,0.0,-1.0416717529296897
2017-03-25 13:02:00,68.00135982737822,69.70135677562041,90.82352986055261,109.1681985294117,10.095588066998635,425.51742733226104,0.0,-1.0416717529296897
2017-03-25 13:03:00,68.07404375076295,69.77404069900513,90.85576963424681,108.98166227340705,10.09917545318604,426.0615653991699,0.0,-1.0416717529296897
2017-03-25 13:04:00,68.15068143956805,69.85067838781018,90.86425287583293,108.85416502111104,10.106004883261289,421.475015079274,0.0,-1.0416717529296897
2017-03-25 13:05:00,68.20533106877257,69.9053280170147,90.91124549278844,109.02110114464406,10.0980236346905,423.8893362192008,0.0,-1.0416717529296897
2017-03-25 13:06:00,68.24712038040163,69.94711732864377,90.93269300460814,108.53758194867306,10.101307083578666,423.2111259909236,0.0,-1.0416717529296897
2017-03-25 13:07:00,68.33365535736084,70.03365230560303,90.995192527771,109.06304168701179,10.096137166023261,425.15733718872076,0.0,-1.0416717529296897
2017-03-25 13:08:00,68.38791220528739,70.0879091535296,90.98351723807198,109.2106895446777,10.097222328186023,425.750252859933,0.0,-1.0416717529296897
2017-03-25 13:09:00,68.44359283447267,70.14358978271487,91.01025594075521,109.29687550862646,10.093287022908527,424.83603108723975,0.0,-1.0416717529296897
2017-03-25 13:10:00,68.4692337036133,70.1692306518555,91.03845977783206,109.3012153625489,10.08854160308837,424.0306732177736,0.0,-1.0416717529296897
2017-03-25 13:11:00,68.51301868145282,70.21301562969501,91.06508577786961,109.18803523137022,10.08867520552415,426.13737370417675,0.0,-1.0416717529296897
2017-03-25 13:12:00,68.47194851146025,70.17194545970244,91.09502006979551,108.99458806654988,10.10151128207937,425.14297305836413,0.0,-1.0416717529296897
2017-03-25 13:13:00,68.41538619995119,70.11538314819339,91.10095930099489,108.99522590637211,10.099826514720919,424.9584026336671,0.0,-1.0416717529296897
2017-03-25 13:14:00,68.3824179513114,70.0824148995536,91.18131637573242,109.04327937534879,10.089533737727566,423.80745370047464,0.0,-1.0416717529296897
2017-03-25 13:15:00,68.32564290364583,70.02563985188803,91.17948659261069,108.90914204915374,10.079629898071282,422.9648966471355,0.0,-1.0416717529296897
2017-03-25 13:16:00,68.29450879778182,69.994505746024,91.2307662963867,108.70225633893686,10.086309569222578,423.28043038504467,0.0,-1.0416717529296897
2017-03-25 13:17:00,68.24506051199778,69.94505746023994,91.23626218523296,108.73635809762122,10.086805411747529,422.6707109723772,0.0,-1.0416717529296897
2017-03-25 13:18:00,68.22308349609378,69.92308044433591,91.24434168198528,109.21415575812848,10.079248203950778,424.5217123592602,0.0,-1.0416717529296897
2017-03-25 13:19:00,68.19941359299882,69.89941054124095,91.29585852989781,109.23143650935263,10.07959402524506,423.54433499849773,0.0,-1.0416717529296897
2017-03-25 13:20:00,68.14615631103518,69.84615325927732,91.3125,109.05761623382594,10.082031249999991,426.2604866027834,0.0,-1.0416717529296897
2017-03-25 13:21:00,68.16425682516662,69.86425377340875,91.34841694551356,109.22692018396715,10.076593174653885,426.2748448988971,0.0,-1.0416717529296897
2017-03-25 13:22:00,68.43574972713697,70.13574667537912,91.3755636776195,108.92054838292735,10.093750112196966,422.39413272633277,0.0,-1.0416717529296897
2017-03-25 13:23:00,68.99711990356444,70.68205261230467,91.38974405924479,108.57928110758468,10.087731424967439,424.42129516601574,0.0,-1.0416717529296897
2017-03-25 13:24:00,69.41312587962432,71.11312282786649,91.43438945097083,109.14266878015853,10.0866013695212,424.8280944824219,0.0,-1.0416717529296897
2017-03-25 13:25:00,69.86923370361328,71.57948710123698,91.45641174316408,109.2997685750326,10.100926017761223,424.98070882161466,0.0,-1.0416717529296897
2017-03-25 13:26:00,70.29487609863284,71.994873046875,91.49743601481121,109.47916615804054,10.099999872843426,425.0482279459637,0.0,-1.0416717529296897
2017-03-25 13:27:00,70.63333723280165,72.33333418104385,91.52136823866103,109.54378848605666,10.09259234534369,426.48855590820324,0.0,-1.04167175292969
2017-03-25 13:28:00,70.90684170193141,72.60683865017361,91.5982920328776,109.16521962483729,10.103973759545234,425.40348476833765,0.0,-1.04167175292969
2017-03-25 13:29:00,71.13590138753257,72.83589833577473,91.58974456787108,109.21585642496738,10.101852035522453,424.87461547851575,0.0,-1.0416717529296897
2017-03-25 13:30:00,71.33239103618422,73.03238798442639,91.63158055355673,109.29276596872423,10.101973784597295,424.16697291324033,0.0,-1.04167175292969
2017-03-25 13:31:00,71.54359308878581,73.24359003702801,91.64957343207465,109.17968792385528,10.098572625054251,424.6720665825739,0.0,-1.04167175292969
2017-03-25 13:32:00,71.69819237204159,73.39818932028378,91.64253504136028,108.99714077220236,10.094158565296837,422.8111356847427,0.0,-1.0416717529296897
2017-03-25 13:33:00,71.85870762875204,73.55870457699424,91.6923065185547,108.88157894736835,10.084247036984088,423.8167001824631,0.0,-1.04167175292969
2017-03-25 13:34:00,71.97421130012063,73.66968311982997,91.73303267535043,108.78267983829284,10.082312247332395,423.27069450827224,0.0,-1.0416717529296897
2017-03-25 13:35:00,72.09914949205188,73.79914644029405,91.71367518107098,108.74324840969516,10.076196034749355,425.49189758300804,0.0,-1.04167175292969
2017-03-25 13:36:00,72.16923446655275,73.8692314147949,91.77307739257813,109.22092018127447,10.095833492279041,426.95312652587893,0.0,-1.04167175292969
2017-03-25 13:37:00,72.26581615871855,73.96581310696071,91.76923327975803,109.8668988545735,10.093749999999993,426.6734212239583,0.0,-1.04167175292969
2017-03-25 13:38:00,72.34048702842311,74.0404839766653,91.8259108693976,109.73135897987781,10.09082603454589,424.63907663445735,0.0,-1.04167175292969
2017-03-25 13:39:00,72.2957297431098,73.99572669135199,91.84615410698784,109.18933317396393,10.081018394894077,425.1221652560764,0.0,-1.04167175292969
2017-03-25 13:40:00,72.29231109619141,73.9923080444336,91.83846130371093,109.11241340637207,10.084201335906975,423.62557983398455,0.0,-1.04167175292969
2017-03-25 13:41:00,72.28642901252299,73.98642596076516,91.90045255773207,108.87969791187965,10.07802306904513,424.0451354980469,0.0,-1.0416717529296897
2017-03-25 13:42:00,72.34453542608965,74.04453237433182,91.91903164512232,109.16712550113073,10.07127184616891,422.4613181666326,0.0,-1.04167175292969
2017-03-25 13:43:00,72.34858382375617,74.04858077199836,91.94332162957441,109.56003169009564,10.082754664950885,421.0310533311633,0.0,-1.04167175292969
2017-03-25 13:44:00,72.28718312581381,73.98718007405598,91.99145295884874,109.2447916666666,10.084246986790696,423.52734696237684,0.0,-1.04167175292969
2017-03-25 13:45:00,72.24712085723878,73.94711780548094,91.98557758331299,109.3044710159303,10.10047745704652,422.91485786437994,0.0,-1.0416717529296897
2017-03-25 13:46:00,72.186882019043,73.88687896728514,92.0,109.60286474227887,10.091362893581394,424.28927993774437,0.0,-1.0416717529296897
2017-03-25 13:47:00,72.1509647369385,73.85096168518064,92.05768966674806,109.55946111679074,10.08919268846512,422.724973678589,0.0,-1.0416717529296897
2017-03-25 13:48:00,72.1099584242877,73.80995537252986,92.04977147719441,108.61417478673582,10.09334149080165,423.0494277056527,0.0,-1.0416717529296897
2017-03-25 13:49:00,72.12906222873266,73.8290591769748,92.04700639512805,108.22000418768994,10.076581901974144,420.45235019259997,0.0,-1.04167175292969
2017-03-25 13:50:00,72.00135982737822,73.70135677562041,92.07691955566408,108.78268073586852,10.076388863956218,425.8663563447842,0.0,-1.0416717529296897
2017-03-25 13:51:00,72.02222527398004,73.72222222222223,92.13247807820639,109.06394788953988,10.061535411410865,420.29963853624133,0.0,-1.04167175292969
2017-03-25 13:52:00,72.04038906097412,73.74038600921632,92.12019014358522,109.39670276641863,10.095269143581376,424.01801109313976,0.0,-1.0416717529296897
2017-03-25 13:53:00,72.02781442495493,73.72781137319713,92.17751194880559,109.33827620286215,10.09428427769587,423.4998286320615,0.0,-1.0416717529296897
2017-03-25 13:54:00,72.01795196533203,73.71794891357423,92.1837599012587,108.96508492363822,10.094907442728676,423.40213351779516,0.0,-1.04167175292969
2017-03-25 13:55:00,72.0307731628418,73.72727342085406,92.22377360950817,109.03961597789436,10.090909090909092,423.70317493785547,0.0,-1.0416717529296897
2017-03-25 13:56:00,72.01367865668402,73.71367560492621,92.25213495890299,109.1700430976021,10.089891910552977,424.6720733642578,0.0,-1.04167175292969
2017-03-25 13:57:00,71.99711751937866,73.69711446762086,92.26442193984984,109.17697477340707,10.090711772441857,423.8190841674806,0.0,-1.0416717529296897
2017-03-25 13:58:00,71.9832602108226,73.68325715906481,92.33936444450829,109.35202250761154,10.089460821712716,422.4111489688649,0.0,-1.0416717529296897
2017-03-25 13:59:00,71.91991469439337,73.61991164263556,92.32126752068015,109.63541591868677,10.078839863047879,424.26640948127306,0.0,-1.0416717529296897
2017-03-25 14:00:00,71.91538950602212,73.61538645426431,92.37435709635419,110.00868021647132,10.108795992533366,423.0420511881511,0.0,-1.0416717529296897
2017-03-25 14:01:00,71.90000457763671,73.6000015258789,92.3999989827474,109.95370432535807,10.105092557271332,421.50848999023464,0.0,-1.0416717529296897
2017-03-25 14:02:00,71.91111628214517,73.61111323038736,92.39316092597115,109.49315304226349,10.100887298583974,420.7417043050131,0.0,-1.04167175292969
2017-03-25 14:03:00,71.9025683932834,73.60256534152559,92.41025543212892,109.372589111328,10.097801049550373,422.7350192599827,0.0,-1.04167175292969
2017-03-25 14:04:00,71.91538950602212,73.61538645426431,92.46154022216798,107.9629618326822,10.06990731557208,421.3831075032553,0.0,-1.0416717529296897
2017-03-25 14:05:00,71.98376380072699,73.68376074896918,92.47435930040149,108.98196241590713,10.085841072930233,418.49922858344206,0.0,-1.04167175292969
2017-03-25 14:06:00,71.9871815999349,73.6871785481771,92.46666819254558,108.68344980875645,10.07129624684652,425.0964518229167,0.0,-1.0416717529296897
2017-03-25 14:07:00,72.01660196404708,73.71659891228927,92.51821819104646,107.68000753302316,10.053911058526294,421.26583701685854,0.0,-1.04167175292969
2017-03-25 14:08:00,72.06442642211914,73.76442337036133,92.54327011108398,108.37131071090685,10.069878458976744,423.6834487915042,0.0,-1.0416717529296897
2017-03-25 14:09:00,72.16058111190799,73.86057806015013,92.62500190734862,108.21126174926769,10.07052940130235,423.56589889526384,0.0,-1.0416717529296897
2017-03-25 14:10:00,72.24506051199779,73.94505746023995,92.61538696289061,108.78286198207311,10.083829266684393,423.7867889404298,0.0,-1.0416717529296897
2017-03-25 14:11:00,72.23407200404577,73.93406895228793,92.68681280953544,107.39707401820583,10.056299550192694,424.26215689522877,0.0,-1.0416717529296897
2017-03-25 14:12:00,72.23007618297233,73.93007313121448,92.66433715820311,106.96417375044392,10.054292852228336,421.21738225763517,0.0,-1.0416717529296897
2017-03-25 14:13:00,72.37692499160767,74.07692193984985,92.74038553237915,108.06749153137199,10.072048664093002,420.03038597106934,0.0,-1.0416717529296897
2017-03-25 14:14:00,72.46346473693849,74.16346168518069,92.75961780548097,109.56488895416277,10.083333373069763,422.5079498291016,0.0,-1.04167175292969
2017-03-25 14:15:00,72.58365774154663,74.28365468978882,92.7980785369873,109.09559440612794,10.073567748069758,423.4935626983643,0.0,-1.0416717529296897
2017-03-25 14:16:00,72.68461689196135,74.38461384020354,92.82995966861121,108.84274492765721,10.05573819812975,424.45632613332657,0.0,-1.04167175292969
2017-03-25 14:17:00,72.8314708362926,74.5314677845348,92.81818251176313,107.48500615900201,10.030934333801264,423.82154707475166,0.0,-1.0416717529296897
2017-03-25 14:18:00,73.01493611055263,74.71493305879481,92.85520351634305,108.9511853386374,10.074754883261292,423.80685065774367,0.0,-1.0416717529296897
2017-03-25 14:19:00,73.11026051839193,74.81025746663411,92.90769500732421,109.55150400797525,10.079166793823232,422.1932861328126,0.0,-1.0416717529296897
2017-03-25 14:20:00,73.12186592503599,74.82186287327816,92.86234845613177,109.09859346088611,10.104714694776032,421.3419880114104,0.0,-1.04167175292969
2017-03-25 14:21:00,73.24017461140951,74.94017155965167,92.91880671183267,109.33400853474932,10.081404421064596,421.5936855740019,0.0,-1.04167175292969
2017-03-25 14:22:00,73.40256601969402,75.10256296793621,92.95897623697915,109.38657582600919,10.08587970733642,422.5887410481773,0.0,-1.0416717529296897
2017-03-25 14:23:00,73.53982229793773,75.23981924617993,92.93212980382582,109.25245172837201,10.077410249149086,421.3473600499771,0.0,-1.0416717529296897
2017-03-25 14:24:00,73.66842289974815,75.36841984799034,92.98785480700042,108.85873533550068,10.08918139809056,420.0398961117394,10.156249799226464,-1.04167175292969
2017-03-25 14:25:00,73.81748615611683,75.51748310435903,92.99300661954014,37.69333926114182,10.111111207441839,422.585224498402,2.051767522638498,-1.0416717529296897
2017-03-25 20:34:00,47.43247837490506,49.13247913784452,55.47435887654623,6.662326388888889,10.114969041612419,0.0,0.0,-0.8584124247233074
2017-03-25 20:35:00,47.50512822469075,49.20512898763023,57.3384615580241,106.1747670491536,10.162268511454267,0.0,2.9166666666666665,-0.8680572509765626
2017-03-25 20:36:00,47.717582702636726,49.417583465576165,58.79120853969029,109.55171203613284,10.170138767787392,0.0,0.0,-0.8680572509765626
2017-03-25 20:37:00,48.061131929096426,49.76113269203588,59.57489876998098,109.65369094045539,10.14747800325092,0.0,0.0,-0.8680572509765627
2017-03-25 20:38:00,48.51052635594417,50.21052711888364,60.42105283235249,109.74278058503789,10.167032191627905,0.0,0.0,-0.8680572509765627
2017-03-25 20:39:00,49.00040315326892,50.70040391620836,61.271255292390535,109.8021738152755,10.153143280430847,0.0,0.0,-0.8680572509765627
2017-03-25 20:40:00,49.4538459777832,51.153846740722656,62.214286531720845,109.95473807198657,10.162202562604621,0.0,0.0,-0.8680572509765626
2017-03-25 20:41:00,49.79450416564942,51.49450492858887,62.9395604814802,109.78732681274406,10.16666650772095,0.0,0.0,-0.8680572509765626
2017-03-25 20:42:00,50.150201094777955,51.85020185771741,63.66396693179482,109.83187223735611,10.160635998374527,0.0,0.0,-0.8680572509765627
2017-03-25 20:43:00,50.54358990987142,52.24359067281089,64.44871775309245,109.53414344787599,10.158564726511642,0.0,0.0,-0.8680572509765626
2017-03-25 20:44:00,50.970328194754465,52.67032895769392,65.24175916399274,109.51760864257831,10.175595283508313,0.0,0.0,-0.8680572509765627
2017-03-25 20:45:00,51.304806947708116,53.00480771064758,65.87980794906616,109.69238233566281,10.172309041023254,0.0,0.0,-0.8680572509765626
2017-03-25 20:46:00,51.76666615804037,53.46666692097981,66.64615478515624,109.80323994954435,10.147453625996906,0.0,0.0,-0.8680572509765626
2017-03-25 20:47:00,52.12211394309998,53.82211470603942,67.259614944458,109.673394203186,10.149739503860468,0.0,0.0,-0.8897590637207036
2017-03-25 20:48:00,52.49658118353951,54.19658194647895,67.8162400987413,109.37017779880088,10.160493797726096,0.0,0.0,-0.8680572509765626
2017-03-25 20:49:00,52.83418697781033,54.52564069959852,68.38461515638565,109.43287065294061,10.157407442728678,0.0,0.0,-0.8680572509765627
2017-03-25 20:50:00,53.150677400476795,54.85067816341625,68.93212621352252,108.79033795525042,10.175449203042433,0.0,0.0,-0.8680572509765626
2017-03-25 20:51:00,53.50192308425903,55.20192384719849,69.43749952316286,109.58116245269788,10.161675214767468,0.0,0.0,-0.8680572509765626
2017-03-25 20:52:00,53.79773734597599,55.49773810891545,69.90045300651998,109.67371188893041,10.170138863956227,0.0,0.0,-0.8680572509765626
2017-03-25 20:53:00,54.09020822698421,55.79020898992364,70.34265622225675,109.65909160267229,10.15909064899792,0.0,0.0,-0.8680572509765626
2017-03-25 20:54:00,54.376922607421854,56.07692337036133,70.81538543701171,109.69617996215788,10.15659713745117,0.0,0.0,-0.8680572509765627
2017-03-25 20:55:00,54.775112376493574,56.475113139433006,71.39818887149586,109.55882577335147,10.17238555235022,0.0,0.0,-0.8680572509765626
2017-03-25 20:56:00,55.01597448495719,56.71597524789662,71.81065309964694,109.67547959547778,10.16933749272274,0.0,0.0,-0.8680572509765626
2017-03-25 20:57:00,55.29547433292163,56.9954750958611,72.19004372989431,109.67371368408206,10.172385832842654,0.0,0.0,-0.8782698687385113
2017-03-25 20:58:00,55.53076934814453,57.23077011108401,72.53846232096355,109.78371047973626,10.166377385457357,0.0,0.0,-0.8680572509765626
2017-03-25 20:59:00,55.741295663934004,57.44129642687346,72.93117442883943,109.790751808568,10.163559813248492,0.0,0.0,-0.8680572509765627
2017-03-25 21:00:00,56.001355563893036,57.70135632683249,73.28959206973806,109.68903171314912,10.175449427436378,0.0,0.0,-0.8680572509765626
2017-03-25 21:01:00,56.317750784067,58.01775154700647,73.69230827918419,109.96594590407138,10.162660158597514,0.0,0.0,-0.8814122126652648
2017-03-25 21:02:00,56.47582408360074,58.17582484654018,73.96153858729771,109.84932872227265,10.165426662990027,0.0,0.0,-0.8928593226841522
2017-03-25 21:03:00,56.71758324759348,58.41758401053291,74.29670224870954,109.97023773193366,10.150049550192701,0.0,0.0,-0.8680572509765626
2017-03-25 21:04:00,56.9783196882768,58.67832045121629,74.69230859929866,110.21149028431292,10.150568268515837,0.0,0.0,-0.8680572509765626
2017-03-25 21:05:00,57.15469953748915,58.85470030042859,74.93589697943793,109.80902650621206,10.159722169240322,0.0,0.0,-0.8680572509765626
2017-03-25 21:06:00,57.360439028058714,59.06043979099819,75.24175698416575,109.17038726806643,10.133184501102985,0.0,0.0,-0.8804582868303575
2017-03-25 21:07:00,57.53076934814453,59.230770111084,75.47511336382698,108.98437455121189,10.139910417444561,0.0,0.0,-0.8680572509765626
2017-03-25 21:08:00,57.70236734243541,59.40236810537483,75.79290067232571,109.83573678823618,10.159455226017885,0.0,0.0,-0.8680572509765626
2017-03-25 21:09:00,57.8791836009306,59.57918436387007,76.06787199132583,109.74009345559504,10.164011450374824,0.0,0.0,-0.8680572509765626
2017-03-25 21:10:00,58.03076744079589,59.73076820373536,76.2948710123698,109.28819592793782,10.17129611968995,0.0,0.0,-0.8680572509765626
2017-03-25 21:11:00,58.25192213058471,59.95192289352418,76.56730794906616,109.4590935707092,10.179253339767456,0.0,0.0,-0.8680572509765626
2017-03-25 21:12:00,58.4493210736443,60.14932183658375,76.82353120691636,109.7017970365637,10.162785978878233,0.0,0.0,-0.8680572509765626
2017-03-25 21:13:00,58.58205159505211,60.28205235799154,76.99999915228949,109.64506276448579,10.183256149292,0.0,0.0,-0.8680572509765627
2017-03-25 21:14:00,58.737870729886566,60.43787149282601,77.27810610257663,109.42174119215747,10.174679536085863,0.0,0.0,-0.908122136042669
2017-03-25 21:15:00,58.89728344188016,60.59728420481964,77.51131214815028,109.40819100772636,10.17953440722297,0.0,0.0,-0.8782698687385113
2017-03-25 21:16:00,58.99780028206961,60.69780104500908,77.73076956612724,109.30679648263121,10.183531693049844,0.0,0.0,-0.8928593226841522
2017-03-25 21:17:00,59.16639548853824,60.86639625147767,77.96356401945415,109.30646916439662,10.171052531192178,0.0,0.0,-0.9046076724403789
2017-03-25 21:18:00,59.28076839447019,60.980769157409675,78.13942098617555,108.81890106201175,10.166232645511625,0.0,0.0,-0.900609970092774
2017-03-25 21:19:00,59.43247837490506,61.13247913784452,78.36324861314561,108.95302793714731,10.171682039896655,0.0,0.0,-0.9548645019531262
2017-03-25 21:20:00,59.60177553617039,61.301776299109825,78.58579899714543,108.82411663348861,10.171474310067993,0.0,0.0,-0.9081221360426691
2017-03-25 21:21:00,59.66842169510692,61.36842245804634,78.76923209742496,109.29047915810035,10.180190136558128,0.0,0.0,-0.8863324617084708
2017-03-25 21:22:00,59.80427233378092,61.50427309672037,78.94017283121745,109.30266147189666,10.179012298583977,0.0,0.0,-0.8680572509765626
2017-03-25 21:23:00,59.86837365892198,61.568374421861435,79.12820392184788,109.40875837537982,10.180555661519358,0.0,0.0,-0.8680572509765626
2017-03-25 21:24:00,59.95158161836511,61.651582381304586,79.31674059699563,109.25500533160034,10.179942804224348,0.0,0.0,-0.8680572509765626
2017-03-25 21:25:00,60.06068208482532,61.76068284776474,79.50000042385525,109.01089901394322,10.199266857571075,0.0,0.0,-0.8680572509765626
2017-03-25 21:26:00,60.119003071504494,61.81900383444392,79.6877836339614,108.81586949965535,10.189950999091653,0.0,0.0,-0.8680572509765626
2017-03-25 21:27:00,60.20688147293894,61.90688223587839,79.84210646779913,109.185397901033,10.190789323104047,0.0,0.0,-0.8680572509765627
2017-03-25 21:28:00,60.26153755187987,61.96153831481934,80.02403736114502,109.37771415710448,10.196831405162824,0.0,0.0,-0.8680572509765626
2017-03-25 21:29:00,60.37264908684626,62.0726498497857,80.1837599012587,109.44492763943148,10.190586513943128,0.0,0.0,-0.8680572509765626
2017-03-25 21:30:00,60.447928795447716,62.1479295583872,80.34319422795222,109.4851766733023,10.198717997624307,0.0,0.0,-0.8680572509765626
2017-03-25 21:31:00,60.49711537361145,62.19711613655093,80.49999904632568,109.74663591384889,10.199001610279076,0.0,0.0,-0.8680572509765626
2017-03-25 21:32:00,60.59807729721071,62.29807806015015,80.65384769439696,109.89583349227888,10.19314241409302,0.0,0.0,-0.8680572509765626
2017-03-25 21:33:00,60.646154403686545,62.34615516662594,80.80769424438476,109.93489685058589,10.210416412353508,0.0,0.0,-0.8680572509765627
2017-03-25 21:34:00,60.69011061532158,62.390111378261,80.94505746023995,109.92063467843195,10.205109051295684,0.0,0.0,-0.8680572509765626
2017-03-25 21:35:00,60.720118596003616,62.42011935894303,81.07692131629359,109.28151937631462,10.20779895782472,0.0,0.0,-0.8680572509765626
2017-03-25 21:36:00,60.79450498308454,62.483517238072004,81.21977778843471,109.49280875069758,10.194444520132885,0.0,0.0,-0.8680572509765627
2017-03-25 21:37:00,60.85768985748292,62.557690620422356,81.317307472229,109.39670276641844,10.209201216697704,0.0,0.0,-0.8680572509765626
2017-03-25 21:38:00,60.906332576976105,62.60633333991557,81.42534009148093,109.27798282398894,10.205677986145023,0.0,0.0,-0.8680572509765626
2017-03-25 21:39:00,60.96666463216145,62.66666539510092,81.56410174899631,109.34847683376734,10.206790023379865,0.0,0.0,-0.8680572509765626
2017-03-25 21:40:00,61.004140120286216,62.70414088322567,81.67455585186298,109.4083862304687,10.191239136915923,0.0,0.0,-0.8680572509765626
2017-03-25 21:41:00,61.06113192909643,62.761132692035865,81.78137889661288,109.60115051269536,10.185855212964512,0.0,0.0,-0.8680572509765627
2017-03-25 21:42:00,61.099998474121115,62.79999923706053,81.88718159993488,109.78587799072267,10.192129580179854,0.0,0.0,-0.8680572509765626
2017-03-25 21:43:00,61.1687770170324,62.868777779971836,81.9909506405101,109.70179703656363,10.20281853395351,0.0,0.0,-0.8680572509765626
2017-03-25 21:44:00,61.216082833029986,62.91608359596946,82.13286729292439,109.682766307484,10.21243684942072,0.0,0.0,-0.8680572509765626
2017-03-25 21:45:00,61.29999923706051,63.0,82.19871711730958,109.71137237548827,10.19299777348835,0.0,0.0,-0.8680572509765626
2017-03-25 21:46:00,61.33076858520506,63.03076934814453,82.32307586669923,108.97858734130867,10.1921297709147,0.0,0.0,-0.8680572509765626
2017-03-25 21:47:00,61.37692260742189,63.076923370361314,82.41176380830655,108.76736315558922,10.193831668180579,0.0,0.0,-0.8680572509765626
2017-03-25 21:48:00,61.409311394942435,63.10931215788189,82.50607259649979,109.61485772383826,10.195215966966424,0.0,0.0,-0.8680572509765626
2017-03-25 21:49:00,61.39790170842952,63.097902471368954,82.6083921952681,109.71038610285,10.217592636744175,0.0,0.0,-0.8680572509765626
2017-03-25 21:50:00,61.47521358066135,63.17521434360083,82.67948701646593,109.08082580566419,10.189043309953478,0.0,0.0,-0.8680572509765626
2017-03-25 21:51:00,61.55339386883904,63.25339463177849,82.76018299775967,106.88061792710248,10.180147058823534,0.0,0.0,-0.8680572509765626
2017-03-25 21:52:00,61.607692718505895,63.30769348144529,82.82692527770995,107.595485687256,10.184895992279051,0.0,0.0,-0.8680572509765629
2017-03-25 21:53:00,61.562443677116846,63.2624444400563,82.93665313720702,107.48570296343635,10.18709132250618,0.0,0.0,-0.8680572509765626
2017-03-25 21:54:00,61.60769271850589,63.307693481445305,83.0,108.90151561390256,10.175189278342492,0.0,0.0,-0.8680572509765626
2017-03-25 21:55:00,61.6846160888672,63.384616851806605,83.14529927571617,107.54243723551433,10.17013878292508,0.0,0.0,-0.8680572509765627
2017-03-25 21:56:00,61.65503017718977,63.35503094012918,83.20709932767429,107.43856811523439,10.1485043305617,0.0,0.0,-0.8680572509765626
2017-03-25 21:57:00,61.731952667236335,63.43195343017577,83.26627115102913,107.96941727858331,10.180288461538446,0.0,0.0,-0.8680572509765626
2017-03-25 21:58:00,61.756731271743774,63.45673203468323,83.39422941207886,109.66254329681401,10.181206464767463,0.0,0.0,-0.8680572509765626
2017-03-25 21:59:00,61.79999899864197,63.49999976158142,83.46634721755983,108.96809959411605,10.19444441795348,0.0,0.0,-0.8680572509765626
2017-03-25 22:00:00,61.83845901489259,63.53845977783202,83.54655898244758,109.03920063219567,10.150402069091795,0.0,0.0,-0.8680572509765627
2017-03-25 22:01:00,61.847508823170394,63.54750958610982,83.63801036161533,108.73161540311919,10.16993466545553,0.0,0.0,-0.8680572509765626
2017-03-25 22:02:00,61.89340427943638,63.59340504237586,83.67032950265067,107.44667707170755,10.117559569222587,0.0,0.0,-0.8680572509765627
2017-03-25 22:03:00,61.90095925331116,63.600960016250625,83.76442289352417,109.66254329681394,10.18294268846512,0.0,0.0,-0.8680572509765626
2017-03-25 22:04:00,61.96396556653473,63.66396632947422,83.82995966861121,109.35900959215674,10.184210476122411,0.0,0.0,-0.8771948563425166
2017-03-25 22:05:00,62.05961370468141,63.75961446762085,83.90384864807127,109.40483903884896,10.185546934604645,0.0,0.0,-0.8897590637207036
2017-03-25 22:06:00,62.120511372884124,63.820512135823535,83.95384826660157,109.00173746744787,10.186111195882159,0.0,0.0,-0.8680572509765626
2017-03-25 22:07:00,62.12966891697476,63.829669679914176,83.98351723807198,109.49900926862463,10.191468306950165,0.0,0.0,-0.8804582868303575
2017-03-25 22:08:00,62.155767917633064,63.85576868057249,84.05288219451904,109.09016847610468,10.190321028232574,0.0,0.0,-0.9006099700927739
2017-03-25 22:09:00,62.23749899864195,63.93749976158142,84.16346120834352,107.958984851837,10.160590112209324,0.0,0.0,-0.8897590637207036
2017-03-25 22:10:00,62.295474108527664,63.99547487146714,84.19456885842717,108.274611529182,10.181372418123129,0.0,0.0,-0.8782698687385113
2017-03-25 22:11:00,62.30961418151851,64.00961494445801,84.29807472229004,108.458116531372,10.174913287162788,0.0,0.0,-0.8680572509765627
2017-03-25 22:12:00,62.324036598205545,64.01922988891602,84.322114944458,109.13628578186031,10.179036617279037,0.0,0.0,-0.8680572509765626
2017-03-25 22:13:00,62.38717575073242,64.08717651367189,84.38974151611329,107.98900604248053,10.18032417297364,0.0,0.0,-0.8680572509765626
2017-03-25 22:14:00,62.434611797332764,64.13461256027223,84.46634721755983,107.89116907119751,10.175130248069763,0.0,0.0,-0.8680572509765626
2017-03-25 22:15:00,62.53557443618776,64.23557519912718,84.53846216201782,107.6090497970582,10.17847207387288,0.0,0.0,-0.8796315511067712
2017-03-25 22:16:00,62.57179336547852,64.27179412841797,84.6102574666341,109.20717722574865,10.192592430114745,0.0,0.0,-0.8912058512369796
2017-03-25 22:17:00,62.63333257039389,64.33333333333333,84.65812089708116,108.46113162570522,10.196759012010359,0.0,0.0,-0.8680572509765626
2017-03-25 22:18:00,62.6665153503418,64.36651611328125,84.70588190415327,108.15206370634178,10.197099685668952,0.0,0.0,-0.9089077220243572
2017-03-25 22:19:00,62.73406546456472,64.43406622750419,84.76373672485352,108.24032756260466,10.210565430777423,0.0,0.0,-0.8928593226841522
2017-03-25 22:20:00,62.76558785689503,64.4655886198345,84.82186327482523,108.22140061227908,10.199195861816403,0.0,0.0,-0.8771948563425166
2017-03-25 22:21:00,62.826625237098106,64.52662600003757,84.875740638146,108.41012338491576,10.220085510840786,0.0,0.0,-0.8680572509765626
2017-03-25 22:22:00,62.83296476091658,64.53296552385602,84.92857469831192,108.92857088361464,10.211061545780735,0.0,0.0,-0.8680572509765626
2017-03-25 22:23:00,62.83845901489259,64.53845977783202,84.97008683946397,109.02777735392232,10.215084870656328,0.0,0.0,-0.8680572509765626
2017-03-25 22:24:00,62.832049051920585,64.53204981486002,85.07051022847494,108.99884287516274,10.224247694015506,0.0,0.0,-0.8825251261393233
2017-03-25 22:25:00,62.88119633992514,64.58119710286456,85.11538314819337,109.01572121514226,10.20659727520413,0.0,0.0,-0.9066382514105908
2017-03-25 22:26:00,62.961536916097,64.66153767903646,85.15897471110027,108.35648193359368,10.224999999999993,0.0,0.0,-0.8912058512369796
