RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-25 22:27:00,63.02398165534523,64.7239824182847,85.24434302834904,107.58272058823536,10.190972384284525,0.0,0.0,-0.8789081573486331
2017-03-25 22:28:00,63.08571570260183,64.7857164655413,85.3076934814453,107.91790607997358,10.20783751351493,0.0,0.0,-0.8680572509765626
2017-03-25 22:29:00,63.07350624932183,64.77350701226129,85.37179353502061,109.25443861219622,10.212962786356606,0.0,0.0,-0.8969930013020839
2017-03-25 22:30:00,63.140235607440665,64.84023637038008,85.40828235332785,108.7974096444938,10.240651864271884,0.0,0.0,-0.9348320594200731
2017-03-25 22:31:00,63.16813278198243,64.86813354492183,85.50549425397601,108.3953366960797,10.223710468837185,0.0,0.0,-0.9176613943917422
2017-03-25 22:32:00,63.171793619791664,64.8717943827311,85.55555470784503,108.31163194444444,10.229166878594288,0.0,0.0,-0.9066382514105908
2017-03-25 22:33:00,63.22307586669921,64.92307662963866,85.64285714285712,108.45114026750835,10.207341126033244,0.0,0.0,-0.9300624302455366
2017-03-25 22:34:00,63.25897496541339,64.95897572835287,85.6974349975586,108.08159790039073,10.22962958017984,0.0,0.0,-0.879631551106771
2017-03-25 22:35:00,63.281900518080754,64.98190128102021,85.73303267535043,108.09844656551581,10.226920071770158,0.0,0.0,-0.9497581930721518
2017-03-25 22:36:00,63.343266487121575,65.04326725006106,85.79807853698732,108.39843750000001,10.230034887790678,0.0,0.0,-0.9548645019531262
2017-03-25 22:37:00,63.387909480503616,65.0879102434431,85.87912368774413,108.38913726806643,10.23263917650495,0.0,0.0,-0.9052603585379471
2017-03-25 22:38:00,63.4593380519322,65.15933881487167,85.90659604753765,108.43873977661136,10.226190567016602,0.0,0.0,-0.9300624302455367
2017-03-25 22:39:00,63.48343042226938,65.18343118520886,85.97041555551381,108.56370133620038,10.217414562518778,0.0,0.0,-0.908122136042669
2017-03-25 22:40:00,63.56035291231597,65.2603536752554,86.05325258695163,108.30996234600364,10.205662433917706,0.0,0.0,-0.8680572509765626
2017-03-25 22:41:00,63.5624414331773,65.26244219611671,86.11312058392694,108.71629782284,10.196691232569066,0.0,0.0,-0.9395455753102031
2017-03-25 22:42:00,63.60769271850588,65.3076934814453,86.13333282470704,108.81365661621102,10.197916603088377,0.0,0.0,-0.9375030517578136
2017-03-25 22:43:00,63.67948430379231,65.37948506673177,86.2153828938802,108.81655171712234,10.18796272277832,0.0,0.0,-0.9259287516276051
2017-03-25 22:44:00,63.67606565687392,65.37606641981337,86.28632524278429,108.60339482625332,10.208525922563338,0.0,0.0,-0.8680572509765626
2017-03-25 22:45:00,63.68008804321289,65.38008880615234,86.31674239214728,108.59630315444039,10.17933015262378,0.0,0.0,-0.8680572509765626
2017-03-25 22:46:00,63.68008804321289,65.38008880615234,86.38008970372819,108.76991316851442,10.196282498976764,0.0,0.0,-0.8680572509765626
2017-03-25 22:47:00,63.690532097449676,65.39053286038913,86.46745711106522,109.0010704627404,10.1698717704186,0.0,0.0,-0.9214770977313711
2017-03-25 22:48:00,63.72657255692914,65.42657331986862,86.52447440407492,108.00583926114173,10.202020038257954,0.0,0.0,-0.9785392067649163
2017-03-25 22:49:00,63.82820307413738,65.52820383707682,86.53846028645832,108.51562347412128,10.179629707336408,0.0,0.0,-0.879631551106771
2017-03-25 22:50:00,63.86275181017425,65.56275257311368,86.60323976215562,108.52521996749067,10.19078927291067,0.0,0.0,-0.8954700670744249
2017-03-25 22:51:00,63.9367518954807,65.63675265842014,86.64102511935762,108.82097625732425,10.190155197592343,0.0,0.0,-0.8680572509765626
2017-03-25 22:52:00,63.98803244696722,65.68803320990669,86.70085398356122,108.72624246697687,10.190972378379422,0.0,0.0,-0.8863324617084708
2017-03-25 22:53:00,63.99230575561523,65.6923065185547,86.78022166660854,108.82936477661129,10.18675606591361,0.0,0.0,-0.8928593226841522
2017-03-25 22:54:00,64.00256322224934,65.7025634765625,86.85128275553384,108.6689819335938,10.180323982238773,0.0,0.0,-0.9027801513671881
2017-03-25 22:55:00,64.06923675537111,65.7692337036133,86.88165811391976,108.44017028808601,10.191506312443668,0.0,0.0,-0.8947671743539668
2017-03-25 22:56:00,64.06923675537111,65.7692337036133,86.91538696289061,108.94097366333001,10.188194465637189,0.0,0.0,-0.8680572509765627
2017-03-25 22:57:00,64.13401111803559,65.83400806627773,86.95546722412108,108.60288640072464,10.196637304205641,0.0,0.0,-0.8771948563425166
2017-03-25 22:58:00,64.19474270469266,65.8947396529348,87.0,108.86558733488388,10.187499999999998,0.0,0.0,-0.8680572509765626
2017-03-25 22:59:00,64.23491727388824,65.93491422213039,87.05917064960187,108.41346153846153,10.208600264329183,0.0,0.0,-0.8804582868303574
2017-03-25 23:00:00,64.22308158874513,65.92307853698728,87.11057567596437,108.39301252365127,10.190755248069753,0.0,0.0,-0.8680572509765626
2017-03-25 23:01:00,64.24570644603058,65.94570339427273,87.15384629193476,108.26439936020788,10.209150426528025,0.0,0.0,-0.8680572509765626
2017-03-25 23:02:00,64.2276077270508,65.92760467529295,87.17194545970244,108.42013819077437,10.19403581058278,0.0,0.0,-0.8680572509765626
2017-03-25 23:03:00,64.22308307223852,65.92308002048065,87.23076672024197,108.80111779106988,10.20061699549356,0.0,0.0,-0.8680572509765626
2017-03-25 23:04:00,64.2423133850098,65.94231033325192,87.24230499267577,108.86501808166504,10.187152767181395,0.0,0.0,-0.9201416015625009
2017-03-25 23:05:00,64.3000030517578,66.0,87.31361037034253,108.7339729895957,10.212873899019677,0.0,0.0,-0.9214770977313711
2017-03-25 23:06:00,64.40407337861905,66.10407032686123,87.38913861443017,108.60396261776206,10.215277671813952,0.0,0.0,-0.8884824865004599
2017-03-25 23:07:00,64.48552210190718,66.18551905014937,87.39818887149588,108.67800185259668,10.213643747217517,0.0,0.0,-0.9089077220243572
2017-03-25 23:08:00,64.55792011934167,66.25791706758386,87.44796483656941,108.24142186781931,10.216094746309182,0.0,0.0,-0.9293329575482546
2017-03-25 23:09:00,64.54102630615233,66.24102325439452,87.487180074056,108.79340108235672,10.209027798970533,0.0,0.0,-0.9143544514973966
2017-03-25 23:10:00,64.53076934814452,66.2307662963867,87.51282246907554,108.20674196879065,10.222222328186024,0.0,0.0,-0.8825251261393233
2017-03-25 23:11:00,64.54475610906427,66.24475305730645,87.55943991921163,108.57402177290491,10.20770202983509,0.0,0.0,-0.962756070223723
2017-03-25 23:12:00,64.61282450358073,66.31282145182291,87.61025848388671,108.55902709960934,10.212963040669761,0.0,0.0,-0.9375030517578136
2017-03-25 23:13:00,64.61731147766112,66.3173084259033,87.64423179626465,108.88671779632564,10.21223950386048,0.0,0.0,-0.922311782836915
2017-03-25 23:14:00,64.66154251098632,66.36153945922851,87.65384674072264,109.06683959960942,10.222222328186039,0.0,0.0,-0.9375030517578136
2017-03-25 23:15:00,64.6897445678711,66.38974151611329,87.70256347656252,109.17534840901686,10.216435114542634,0.0,0.0,-0.8912058512369796
2017-03-25 23:16:00,64.6846160888672,66.38461303710939,87.71597583477316,109.34495192307699,10.202190032372114,0.0,0.0,-0.8680572509765626
2017-03-25 23:17:00,64.69160946932708,66.39160641756926,87.769230929288,109.07118086381382,10.226010235873128,0.0,0.0,-0.8680572509765626
2017-03-25 23:18:00,64.75749367161802,66.45749061986021,87.8137660779451,109.82044942755448,10.195723734403906,0.0,0.0,-0.8863324617084708
2017-03-25 23:19:00,64.80256754557293,66.50256449381511,87.87179616292316,109.60937398274747,10.225000127156568,0.0,0.0,-0.879631551106771
2017-03-25 23:20:00,64.84438089224005,66.54437784048227,87.89941054124097,108.814102759728,10.197382560143101,0.0,0.0,-0.8680572509765626
2017-03-25 23:21:00,64.84945188249858,66.54944883074079,87.95604596819194,108.6712548392159,10.202629089355465,0.0,0.0,-0.8680572509765626
2017-03-25 23:22:00,64.9298105239868,66.629807472229,87.93750286102294,108.66970443725594,10.202039897441864,0.0,0.0,-0.878908157348633
2017-03-25 23:23:00,64.93248324924042,66.63248019748264,88.02563985188803,108.95061662462021,10.192129717932808,0.0,0.0,-0.8969930013020839
2017-03-25 23:24:00,64.91539001464841,66.61538696289061,88.06787019617418,108.77246587416687,10.210375729729146,0.0,0.0,-0.9089077220243572
2017-03-25 23:25:00,64.9623959859212,66.6623929341634,88.09401448567709,108.99160851372616,10.193672709994845,0.0,0.0,-0.8969930013020839
2017-03-25 23:26:00,65.00673389434814,66.70673084259033,88.11057519912721,108.64529132843018,10.231119930744164,0.0,0.0,-0.878908157348633
2017-03-25 23:27:00,65.01041008444393,66.71040703268613,88.14932161218981,108.97160877900969,10.2099671644323,0.0,0.0,-0.8986951042624087
2017-03-25 23:28:00,65.03932062784831,66.73931757609051,88.17948616875543,108.01022381252704,10.22415113449096,0.0,0.0,-0.8969930013020839
2017-03-25 23:29:00,65.02874876323499,66.72874571147719,88.17813833136309,108.27165623715052,10.213084722820085,0.0,0.0,-0.8771948563425168
2017-03-25 23:30:00,65.00588495591107,66.70588190415327,88.253391939051,108.22099708108348,10.202205882352931,0.0,0.0,-0.8680572509765626
2017-03-25 23:31:00,64.9923095703125,66.6923065185547,88.24886770809398,108.78012713264012,10.217524472404934,0.0,0.0,-0.8680572509765626
2017-03-25 23:32:00,65.04359393649631,66.74359088473851,88.31624009874132,109.12422815958654,10.212384064992266,0.0,0.0,-0.8777025010850696
2017-03-25 23:33:00,65.09670857020788,66.79670551845005,88.33516475132534,108.93787220546179,10.219246046883713,0.0,0.0,-0.879631551106771
2017-03-25 23:34:00,65.14163208007815,66.8416290283203,88.3755636776195,108.79544426413139,10.218545745400814,0.0,0.0,-0.8782698687385112
2017-03-25 23:35:00,65.15470377604169,66.85470072428383,88.38888676961264,108.09703191121417,10.217592557271322,0.0,0.0,-0.8777025010850696
2017-03-25 23:36:00,65.2112485445463,66.91124549278844,88.42603536752556,108.22983316274802,10.221955152658316,0.0,0.0,-0.8947671743539669
2017-03-25 23:37:00,65.22308349609378,66.92308044433591,88.44378779484677,108.87753706711993,10.225694436293393,0.0,0.0,-0.8680572509765626
2017-03-25 23:38:00,65.22308349609378,66.92308044433591,88.46154022216798,108.73672395593982,10.232639088350183,0.0,0.0,-0.8680572509765626
2017-03-25 23:39:00,65.23846740722658,66.93846435546872,88.4974360148112,108.88888956705719,10.222916793823234,0.0,0.0,-0.8680572509765626
2017-03-25 23:40:00,65.22760817583872,66.93212980382582,88.46606490191293,108.5963031544404,10.234885664547189,0.0,0.0,-0.8986951042624087
2017-03-25 23:41:00,65.22308349609378,66.92308044433591,88.5641025967068,108.4418411254883,10.22723780737983,0.0,0.0,-0.8680572509765626
2017-03-25 23:42:00,65.23706886985089,66.937065818093,88.5454538518732,108.44776084206319,10.2452650937167,0.0,0.0,-0.9311897971413362
2017-03-25 23:43:00,65.22713109066613,66.92712803890828,88.59109456915603,108.18256739566198,10.246710476122399,0.0,0.0,-0.904607672440379
2017-03-25 23:44:00,65.20110539027625,66.9011023385184,88.62637547084262,109.1207847595215,10.23462309156145,0.0,0.0,-0.8680572509765626
2017-03-25 23:45:00,65.1846208572388,66.88461780548093,88.63942384719847,109.31532049179087,10.248046755790712,0.0,0.0,-0.9006099700927739
2017-03-25 23:46:00,65.22308349609378,66.92308044433591,88.62179692586261,109.33159701029474,10.23177099227904,0.0,0.0,-0.8680572509765626
2017-03-25 23:47:00,65.22308349609379,66.9230804443359,88.67307662963867,109.04405403137201,10.24609375,0.0,0.0,-0.8897590637207038
2017-03-25 23:48:00,65.24872334798178,66.94872029622394,88.70085398356122,108.43942981296115,10.241512404547791,0.0,0.0,-0.9162835015190978
2017-03-25 23:49:00,65.29359308878581,66.993590037028,88.70512771606447,108.40928840637191,10.228877385457357,0.0,0.0,-0.9403966267903657
2017-03-25 23:50:00,65.2822523850661,66.98224933330829,88.73372708834134,108.08293210543131,10.235844318683323,0.0,0.0,-0.921477097731371
2017-03-25 23:51:00,65.26154327392578,66.96154022216797,88.77350658840604,108.26822916666671,10.228202342987073,0.0,0.0,-0.916283501519098
2017-03-25 23:52:00,65.25385131835938,66.95384826660155,88.77436116536458,108.16840260823558,10.255787022908532,0.0,0.0,-0.8680572509765626
2017-03-25 23:53:00,65.23590342203778,66.93590037027992,88.8205125596788,108.30922105577251,10.243055449591743,0.0,0.0,-0.9066382514105908
2017-03-25 23:54:00,65.22735680474177,66.92735375298392,88.85042741563583,107.95476574367939,10.245177533891457,0.0,0.0,-0.8969930013020837
2017-03-25 23:55:00,65.21403234145224,66.91402928969437,88.85520396513095,108.00143118465647,10.240400202134069,0.0,0.0,-0.9191203397863059
2017-03-25 23:56:00,65.22308349609378,66.92308044433591,88.85207073505106,108.04620889516968,10.242521359370313,0.0,0.0,-0.921477097731371
2017-03-25 23:57:00,65.18034701877173,66.88034396701387,88.88889058430988,107.90412902832026,10.25038576126099,0.0,0.0,-0.916283501519098
2017-03-25 23:58:00,65.10473867563103,66.80473562387319,88.92308044433592,108.16973818265487,10.23717946272629,0.0,0.0,-0.8814122126652648
2017-03-25 23:59:00,65.06923633151585,66.76923327975803,88.9017113579644,108.0608617994521,10.245949109395351,0.0,0.0,-0.8680572509765626
2017-03-26 00:00:00,64.99231011526925,66.69230706351145,88.9065955025809,107.66059003557464,10.24925592967443,0.0,0.0,-0.8804582868303574
2017-03-26 00:01:00,64.98826197574013,66.68825892398233,88.96356442100122,108.15286897358156,10.255299768949802,0.0,0.0,-0.9777085153680115
2017-03-26 00:02:00,64.98681531633649,66.68681226457868,89.0,108.27753012520928,10.26314496994018,0.0,0.0,-0.8804582868303574
2017-03-26 00:03:00,64.98639268141527,66.68638962965746,89.01183377779446,108.35670471191399,10.247062169588515,0.0,0.0,-0.8680572509765626
2017-03-26 00:04:00,64.97521633572048,66.67521328396268,89.07691955566409,108.40567186143667,10.247299512227377,0.0,0.0,-0.8680572509765627
2017-03-26 00:05:00,64.99658330281575,66.69658025105795,89.07692040337457,108.25135040283206,10.252893394894066,0.0,0.0,-0.9066382514105908
2017-03-26 00:06:00,64.9923095703125,66.6923065185547,89.07211208343507,108.05664062500007,10.251736104488375,0.0,0.0,-0.878908157348633
2017-03-26 00:07:00,64.90989521571565,66.60989216395787,89.10439355032786,108.0295159476142,10.248511927468444,0.0,0.0,-0.9052603585379471
2017-03-26 00:08:00,64.91991469439336,66.61991164263556,89.14932161218981,108.00143073586865,10.239787718828984,0.0,0.0,-0.8782698687385112
2017-03-26 00:09:00,64.9153900146484,66.61538696289061,89.15384674072268,108.06671687534886,10.247023854936858,0.0,0.0,-0.8680572509765627
2017-03-26 00:10:00,64.91539001464841,66.61538696289061,89.15384674072268,107.98177337646482,10.241319370269759,0.0,0.0,-0.9027801513671884
2017-03-26 00:11:00,64.8982950846354,66.5982920328776,89.15384674072267,108.21518283420133,10.255594041612405,0.0,0.0,-0.8873477511935768
2017-03-26 00:12:00,64.8248892391429,66.5248861873851,89.1764705882353,108.27461242675793,10.243464021121746,0.0,0.0,-1.0110338996438437
2017-03-26 00:13:00,64.8025675455729,66.5025644938151,89.24102325439452,108.2523147583008,10.254861068725585,0.0,0.0,-0.8796315511067712
2017-03-26 00:14:00,64.74872207641603,66.44871902465822,89.23504214816623,108.18624581231016,10.256558683183457,0.0,0.0,-0.8873477511935767
2017-03-26 00:15:00,64.72735510932075,66.42735205756294,89.28205235799153,108.0102246602375,10.25424374474419,0.0,0.0,-0.9259287516276049
2017-03-26 00:16:00,64.72564544677735,66.42564239501954,89.28205057779948,108.08738606770834,10.24745356241862,0.0,0.0,-1.0069488525390642
2017-03-26 00:17:00,64.71880594889325,66.41880289713544,89.29059812757703,108.08015145195856,10.259645250108502,0.0,0.0,-0.9452192518446191
2017-03-26 00:18:00,64.75726954142254,66.45726648966473,89.31196679009331,108.0873849656847,10.262345684899216,0.0,0.0,-0.9066382514105908
2017-03-26 00:19:00,64.71453179253473,66.41452874077692,89.33760664198134,108.318866305881,10.273726940155028,0.0,0.0,-0.916283501519098
2017-03-26 00:20:00,64.71880594889325,66.41880289713544,89.3760664198134,108.30922190348312,10.26003106435139,0.0,0.0,-0.9066382514105911
2017-03-26 00:21:00,64.75562579815205,66.45562274639424,89.36094548152043,108.32331965519839,10.256677260765663,0.0,0.0,-0.9348320594200731
2017-03-26 00:22:00,64.65747025433708,66.35746720257927,89.38461303710939,107.73845986758958,10.261846317964444,0.0,0.0,-0.9089077220243572
2017-03-26 00:23:00,64.65897708468967,66.35897403293185,89.38461303710939,108.27546352810333,10.255208280351429,0.0,0.0,-0.8680572509765626
2017-03-26 00:24:00,64.6750011444092,66.37499809265138,89.40384435653688,108.75922393798811,10.248480916023244,0.0,0.0,-0.9331626892089854
2017-03-26 00:25:00,64.67362758091518,66.37362452915737,89.44505582536972,108.80146244594023,10.248511995588029,0.0,0.0,-0.8928593226841522
2017-03-26 00:26:00,64.60769653320311,66.3076934814453,89.4401715596517,108.54793548583972,10.255401240454779,0.0,0.0,-0.8680572509765626
2017-03-26 00:27:00,64.56697037640738,66.26696732464957,89.43891233556413,108.48396705178658,10.25061276379753,0.0,0.0,-0.8680572509765626
2017-03-26 00:28:00,64.55641174316405,66.25640869140624,89.53845977783202,108.49609375000001,10.241898139317831,0.0,0.0,-0.8680572509765626
2017-03-26 00:29:00,64.51301868145282,66.21301562969501,89.48520777775693,108.4568628164437,10.244658176715555,0.0,0.0,-0.8680572509765626
2017-03-26 00:30:00,64.51267062916475,66.21266757740693,89.53845977783202,107.55208363252535,10.222834979786587,0.0,0.0,-0.8680572509765626
2017-03-26 00:31:00,64.49457191018497,66.19456885842716,89.54751003489774,108.13674388212333,10.223856364979465,0.0,0.0,-0.8680572509765626
2017-03-26 00:32:00,64.5097919810902,66.20978892933239,89.59440682151099,108.349116932262,10.225694656372074,0.0,0.0,-0.883840387517756
2017-03-26 00:33:00,64.56923294067381,66.269229888916,89.5913472175598,108.4743919372558,10.218316018581394,0.0,0.0,-0.9223117828369148
2017-03-26 00:34:00,64.58402663010817,66.28402357835036,89.58579958402191,107.09134674072268,10.207799104543831,0.0,0.0,-0.8680572509765626
2017-03-26 00:35:00,64.60769653320311,66.3076934814453,89.62722074068508,107.48197174072268,10.202724236708407,0.0,0.0,-0.8947671743539669
2017-03-26 00:36:00,64.65042961968317,66.35042656792535,89.67521328396269,106.98302629258899,10.197916666666679,0.0,0.0,-0.8680572509765627
2017-03-26 00:37:00,64.67104204963236,66.37103899787455,89.6696849149816,107.45506466136254,10.227532835567695,0.0,0.0,-0.919120339786306
2017-03-26 00:38:00,64.66686542217548,66.36686237041766,89.73372884897087,106.50707773061885,10.214209336500899,0.0,0.0,-0.8680572509765626
2017-03-26 00:39:00,64.60769653320311,66.3076934814453,89.72435951232912,105.93894831339509,10.207464933395391,0.0,0.0,-0.8969930013020839
2017-03-26 00:40:00,64.60385017395018,66.30384712219237,89.75000190734865,105.93750038146982,10.213888740539549,0.0,0.0,-0.8767379760742191
2017-03-26 00:41:00,64.54786427815753,66.24786122639972,89.78205362955731,107.96682145860467,10.238040076361763,0.0,0.0,-0.8680572509765626
2017-03-26 00:42:00,64.59487533569335,66.29487228393553,89.7820536295573,107.88242679172089,10.245370388031,0.0,0.0,-0.8680572509765626
2017-03-26 00:43:00,64.56923294067381,66.269229888916,89.82692337036131,107.24283933639539,10.234592258930206,0.0,0.0,-0.8680572509765626
2017-03-26 00:44:00,64.55274854387555,66.25274549211774,89.78022221156529,107.0963554382325,10.22395842415945,0.0,0.0,-0.917661394391742
2017-03-26 00:45:00,64.58205413818358,66.28205108642577,89.7692337036133,106.08121236165356,10.20871882968479,0.0,0.0,-0.9259287516276054
2017-03-26 00:46:00,64.62308044433593,66.32307739257811,89.8153854370117,107.85300801595048,10.246759287516275,0.0,0.0,-0.9375030517578135
2017-03-26 00:47:00,64.60769594632661,66.3076928945688,89.8402363703801,108.16305952805732,10.237179609445416,0.0,0.0,-0.8814122126652648
2017-03-26 00:48:00,64.66032730905633,66.36032425729852,89.84615325927733,108.1688609876132,10.233552832352483,0.0,0.0,-0.8954700670744247
2017-03-26 00:49:00,64.86250257492064,66.56249952316284,89.84615325927733,108.53407096862794,10.24240446090698,0.0,0.0,-0.900609970092774
2017-03-26 00:50:00,64.96272512582631,66.66272207406851,89.84615325927733,108.18977238581746,10.239850484407851,0.0,0.0,-0.8814122126652647
2017-03-26 00:51:00,65.05641471015082,66.756411658393,89.85042699178058,108.22482554117833,10.246141963534894,0.0,0.0,-0.8969930013020839
2017-03-26 00:52:00,65.10128720601402,66.79487419128418,89.85256385803221,108.15972264607757,10.238715410232542,0.0,0.0,-0.8680572509765626
2017-03-26 00:53:00,65.16058158874515,66.86057853698729,89.85096120834349,107.90744352340707,10.226996719837196,0.0,0.0,-0.8680572509765626
2017-03-26 00:54:00,65.21453518337677,66.9145321316189,89.85042699178058,108.50694402058912,10.244984679751923,0.0,0.0,-0.8680572509765626
2017-03-26 00:55:00,65.27115821838379,66.97115516662598,89.84615325927733,108.82432603836057,10.24696189165115,0.0,0.0,-0.8680572509765626
2017-03-26 00:56:00,65.35917370135968,67.05917064960188,89.84615325927733,108.75066786545977,10.228098429166339,0.0,0.0,-0.908122136042669
2017-03-26 00:57:00,65.44285964965822,67.14285659790042,89.84615325927733,108.62165233067105,10.236359255654477,0.0,0.0,-0.8804582868303574
2017-03-26 00:58:00,65.4709430270725,67.1709399753147,89.84615325927733,108.70466825697139,10.244598812527126,0.0,0.0,-0.916283501519098
2017-03-26 00:59:00,65.54615478515625,67.24615173339843,89.84615325927733,107.73726755777992,10.264120483398425,0.0,0.0,-0.9490773518880219
2017-03-26 01:00:00,65.60769500732421,67.30769195556641,89.84615325927732,107.84288177490241,10.26006937026977,0.0,0.0,-0.9722259521484391
2017-03-26 01:01:00,65.68034362792969,67.37606726752387,89.84615325927733,107.63888804117833,10.256172762976751,0.0,0.0,-0.9066382514105911
2017-03-26 01:02:00,65.7162919885972,67.4162889368394,89.84615325927733,107.82015991210936,10.26123344196992,0.0,0.0,-1.0008212818818951
2017-03-26 01:03:00,65.70000152587892,67.3999984741211,89.84615325927733,108.07870432535809,10.264120229085286,0.0,0.0,-0.925928751627605
2017-03-26 01:04:00,65.7615432739258,67.46154022216798,89.84615325927733,107.36248136821543,10.260782141434516,0.0,0.0,-0.8771948563425168
2017-03-26 01:05:00,65.8502983680138,67.550295316256,89.84615325927733,107.69898458627561,10.264155901395362,0.0,0.0,-0.8680572509765626
2017-03-26 01:06:00,65.92637797764367,67.62637492588587,89.85164805821009,107.49938038417271,10.261408601488386,0.0,0.0,-0.905260358537947
2017-03-26 01:07:00,65.95611213235291,67.65610908059513,89.84615325927733,108.17248759550195,10.27634811401367,0.0,0.0,-0.9293329575482545
2017-03-26 01:08:00,66.0307731628418,67.730770111084,89.84615325927733,108.6950217352973,10.271411948733865,0.0,0.0,-0.8969930013020839
2017-03-26 01:09:00,66.0307731628418,67.730770111084,89.84615325927733,108.7504823472765,10.273533821105971,0.0,0.0,-0.9259287516276049
2017-03-26 01:10:00,66.01006199763371,67.71005894587591,89.84615325927733,108.88087580754207,10.264155754676239,0.0,0.0,-0.9348320594200732
2017-03-26 01:11:00,66.05148432804988,67.75148127629208,89.84615325927733,109.06784292367777,10.259882560143094,0.0,0.0,-0.8814122126652647
2017-03-26 01:12:00,66.08281079460595,67.78280774284812,89.81448050106273,108.86437853644873,10.261846374062936,0.0,0.0,-0.8986951042624086
2017-03-26 01:13:00,66.14615740094868,67.84615434919083,89.8021992274693,108.70535659790043,10.264632906232563,0.0,0.0,-0.8804582868303575
2017-03-26 01:14:00,66.21716602032004,67.91716296856217,89.79290125920222,108.23317190317009,10.280448840214657,0.0,0.0,-0.8947671743539668
2017-03-26 01:15:00,66.25055476597379,67.95055171421595,89.8076934814453,108.01711273193348,10.283978257860431,0.0,0.0,-0.8680572509765626
2017-03-26 01:16:00,66.23590342203778,67.93590037027992,89.7820536295573,107.89689466688391,10.273919794294555,0.0,0.0,-0.8680572509765626
2017-03-26 01:17:00,66.26503961736506,67.95804387872867,89.77622639049184,108.2268003983931,10.275252515619464,0.0,0.0,-0.8680572509765626
2017-03-26 01:18:00,66.25266794057994,67.9526648888221,89.80473503699669,107.93269230769239,10.264957207899839,0.0,0.0,-0.8680572509765626
2017-03-26 01:19:00,66.33846378326416,68.03846073150635,89.80769348144531,107.538519859314,10.24978297948837,0.0,0.0,-0.9375030517578136
2017-03-26 01:20:00,66.48343423696666,68.18343118520885,89.82248570368839,107.24158653846146,10.239316133352421,0.0,0.0,-0.8680572509765626
2017-03-26 01:21:00,66.60769335428873,68.30769030253093,89.82692337036131,107.5231482187906,10.23929381370544,0.0,0.0,-0.8825251261393233
2017-03-26 01:22:00,66.7273529900445,68.42734993828668,89.82906002468532,106.73707538180889,10.23784732818603,0.0,0.0,-0.8680572509765626
2017-03-26 01:23:00,66.85288858413695,68.55288553237915,89.84615325927733,107.26725244522102,10.253689050674438,0.0,0.0,-0.9548645019531261
2017-03-26 01:24:00,67.01428985595702,68.71428680419922,89.83516475132531,107.32266998291028,10.252480234418586,0.0,0.0,-0.9176613943917421
2017-03-26 01:25:00,67.16813659667972,68.86813354492186,89.84065900530132,105.9368803841727,10.225446360451837,0.0,0.0,-0.8804582868303575
2017-03-26 01:26:00,67.28901454380582,68.98901149204798,89.84615325927733,107.11495535714292,10.240575381687693,0.0,0.0,-0.8680572509765626
2017-03-26 01:27:00,67.43122370102826,69.13122064927047,89.87782915900733,106.3980802648208,10.231209418352908,0.0,0.0,-0.8680572509765626
2017-03-26 01:28:00,67.56154022216796,69.26153717041015,89.90000228881834,106.5755195617676,10.23715276718139,0.0,0.0,-0.9375030517578138
2017-03-26 01:29:00,67.69676449424342,69.39676144248563,89.89473884984065,105.7657169542814,10.222953143872699,0.0,0.0,-0.913745277806333
2017-03-26 01:30:00,67.87895122327302,69.57894817151521,89.8744948537726,105.05756498637948,10.205226396259508,0.0,0.0,-0.9320204885382413
2017-03-26 01:31:00,68.09060202704536,69.79059897528754,89.88461685180663,105.480805714925,10.208140426211889,0.0,0.0,-0.9259287516276051
2017-03-26 01:32:00,68.18235733929805,69.88235428754018,89.91855531580306,107.13081988166358,10.238153625937064,0.0,0.0,-0.9293329575482545
2017-03-26 01:33:00,68.21453603108726,69.91453297932941,89.92308044433592,107.45804384019644,10.253472275204128,0.0,0.0,-0.9259287516276051
2017-03-26 01:34:00,68.30427636040582,70.00427330864801,89.93590037027994,107.3037236531576,10.242284086015484,0.0,0.0,-0.8771948563425168
2017-03-26 01:35:00,68.44979978862563,70.14979673686783,89.93522563733552,107.30765774375516,10.243786460474919,0.0,0.0,-0.8863324617084708
2017-03-26 01:36:00,68.67652049817536,70.37651744641755,89.93927403500204,106.66575301320947,10.2255116512901,0.0,0.0,-0.9228828831722872
2017-03-26 01:37:00,68.9324828253852,70.63247977362738,89.97436014811197,107.78838772243904,10.236304124196367,0.0,0.0,-0.8777025010850698
2017-03-26 01:38:00,69.2230806852642,70.92307763350637,89.97570961400082,107.7142723485042,10.239035154643819,0.0,0.0,-0.8680572509765627
2017-03-26 01:39:00,69.47004258005242,71.17003952829462,89.97975801166736,107.22313690185536,10.236476697419812,0.0,0.0,-0.8680572509765627
2017-03-26 01:40:00,69.65627810829564,71.35627505653783,89.98785480700042,107.34192215768914,10.247624296891054,0.0,0.0,-0.8680572509765627
2017-03-26 01:41:00,69.83393904742071,71.53393599566292,89.97285192153032,107.75122563979207,10.248570161707269,0.0,0.0,-0.8884824865004599
2017-03-26 01:42:00,69.99635997571443,71.69635692395661,89.98785480700042,108.02951451351768,10.245065638893516,0.0,0.0,-0.904607672440379
2017-03-26 01:43:00,70.06113915694387,71.76113610518607,89.97975801166736,108.00210250051403,10.23702495976498,0.0,0.0,-0.9228828831722872
2017-03-26 01:44:00,69.99231011526925,71.69230710543118,89.96449866661659,107.91266045203585,10.247061949509838,0.0,0.0,-0.8947671743539668
2017-03-26 01:45:00,69.88974719577362,71.58974414401582,89.97863345675998,107.88001632690441,10.245756149292,0.0,0.0,-0.8969930013020839
2017-03-26 01:46:00,69.80961751937865,71.50961446762085,90.0,107.99425172805795,10.251953184604638,0.0,0.0,-0.8789081573486331
2017-03-26 01:47:00,69.77929217998798,71.47928912823016,89.99408311110277,108.11632009652939,10.246260716364938,0.0,0.0,-0.8947671743539668
2017-03-26 01:48:00,69.74231147766115,71.44230842590333,90.0,107.847764492035,10.250433862209318,0.0,0.0,-0.8897590637207036
2017-03-26 01:49:00,69.69160946932708,71.39160641756926,89.98601462624289,107.871685374867,10.249368754300193,0.0,0.0,-0.8996235240589495
2017-03-26 01:50:00,69.6372809776893,71.33727792593149,89.99408311110277,107.50534116304837,10.259348355806793,0.0,0.0,-0.8947671743539668
2017-03-26 01:51:00,69.80202765213815,71.50202460038035,89.98380640933388,108.14829976935131,10.250730966266831,0.0,0.0,-0.8863324617084708
2017-03-26 01:52:00,70.0067343711853,71.70673131942749,89.98557758331299,108.01323795318606,10.253038108348838,0.0,0.0,-0.878908157348633
2017-03-26 01:53:00,70.07778294881186,71.77777989705403,89.97436014811198,107.95235315958666,10.237461460961235,0.0,0.0,-0.8680572509765626
2017-03-26 01:54:00,70.03626796177456,71.73626491001674,89.97802298409597,108.23102678571422,10.249504089355463,0.0,0.0,-0.8680572509765626
2017-03-26 01:55:00,70.0371831258138,71.737180074056,89.98077011108398,107.71846135457359,10.23263891537985,0.0,0.0,-0.8680572509765626
2017-03-26 01:56:00,70.39049978817212,72.09049673641431,90.0,108.12142585305605,10.258374214172367,0.0,0.0,-0.8680572509765626
2017-03-26 01:57:00,70.63333553738066,72.33333248562285,90.0,108.77700636121956,10.249614185757112,0.0,0.0,-0.8680572509765627
2017-03-26 01:58:00,70.80549839564732,72.50549534388952,89.99450574602399,108.2465275355748,10.2437996183123,0.0,0.0,-0.8680572509765626
2017-03-26 01:59:00,71.0058858534869,72.70588280172909,89.97285192153032,106.2525527056527,10.22222232818603,0.0,0.0,-0.8680572509765626
2017-03-26 02:00:00,71.1461578369141,72.84615478515623,89.94615631103514,106.510415649414,10.22777786254883,0.0,0.0,-0.8854187011718755
2017-03-26 02:01:00,71.23750448226932,72.93750143051146,90.04807472229005,107.45713949203505,10.245008647441857,0.0,0.0,-0.8680572509765626
2017-03-26 02:02:00,71.41057920455933,73.11057615280153,90.04807472229005,106.74641847610474,10.227777926127109,0.0,0.0,-0.8680572509765626
2017-03-26 02:03:00,71.56923389434813,73.26923084259033,90.07691955566409,106.67860317230236,10.22299395667183,0.0,0.0,-0.9066382514105911
2017-03-26 02:04:00,71.64265927401455,73.34265622225675,90.04195612127131,106.45912378484546,10.220643997192374,0.0,0.0,-0.8838403875177562
2017-03-26 02:05:00,71.72788667678833,73.42788362503052,90.05288362503052,107.89387989044187,10.250433921813963,0.0,0.0,-0.8680572509765626
2017-03-26 02:06:00,71.87265268961588,73.57264963785806,90.05982632107208,108.680554707845,10.248842663235122,0.0,0.0,-0.8680572509765627
2017-03-26 02:07:00,71.95611213235293,73.65610908059512,90.05429615693936,108.06525555778951,10.232230298659388,0.0,0.0,-0.8680572509765626
2017-03-26 02:08:00,72.04359385172526,73.74359079996746,90.08717651367189,107.82407277425139,10.237037086486806,0.0,0.0,-0.8796315511067712
2017-03-26 02:09:00,72.14615631103518,73.84615325927732,90.07691955566408,107.47070360183704,10.241319417953493,0.0,0.0,-0.8789081573486331
2017-03-26 02:10:00,72.21346759796147,73.91346454620358,90.07691955566409,108.70225811004636,10.256944537162788,0.0,0.0,-0.8680572509765627
2017-03-26 02:11:00,72.24615936279301,73.94615631103514,90.07691955566409,108.3854171752931,10.27708320617677,0.0,0.0,-0.8680572509765627
2017-03-26 02:12:00,72.30000305175783,73.99999999999999,90.07691955566408,109.15436935424809,10.25405089060466,0.0,0.0,-0.8680572509765626
2017-03-26 02:13:00,72.38205210367839,74.08204905192059,90.07691955566408,108.94097188313799,10.263888613382985,0.0,0.0,-0.8912058512369795
2017-03-26 02:14:00,72.48934995211087,74.18934690035307,90.07691955566408,108.89423076923086,10.253739283635054,0.0,0.0,-0.9481870211087753
2017-03-26 02:15:00,72.59864492977367,74.29864187801586,90.07691955566408,108.71885142606848,10.263071901658,0.0,0.0,-0.8986951042624086
2017-03-26 02:16:00,72.67278231107272,74.37277925931491,90.07691955566408,108.81744150015,10.264690252450785,0.0,0.0,-0.894767174353967
2017-03-26 02:17:00,72.75726826985678,74.45726521809897,90.09401448567709,108.80594253540039,10.250964429643425,0.0,0.0,-0.916283501519098
2017-03-26 02:18:00,72.86410522460935,74.56410217285155,90.10256195068361,108.9216825697156,10.2525077395969,0.0,0.0,-0.9452192518446191
2017-03-26 02:19:00,72.96864377535306,74.66864072359525,90.10650693453277,108.74065223106969,10.264957281259383,0.0,0.0,-0.908122136042669
2017-03-26 02:20:00,73.05148374117337,74.75148068941556,90.10650693453277,108.72061802790714,10.275641001187832,0.0,0.0,-0.8947671743539669
2017-03-26 02:21:00,73.07376143511604,74.77375838335824,90.1402713551241,108.28227099250334,10.280432981603283,0.0,0.0,-0.8680572509765626
2017-03-26 02:22:00,73.12840564434347,74.82840259258563,90.15384674072267,107.97609593318069,10.267361200772807,0.0,0.0,-0.8680572509765626
2017-03-26 02:23:00,73.13974634806318,74.83974329630531,90.15384674072267,107.94994227091469,10.272280057271315,0.0,0.0,-0.8680572509765626
2017-03-26 02:24:00,73.13654136657718,74.83653831481931,90.14903879165651,108.18142318725596,10.267143964767456,0.0,0.0,-0.8680572509765626
2017-03-26 02:25:00,73.14023942213795,74.84023637038008,90.14792926494894,109.07118107722368,10.268696711613584,0.0,0.0,-0.8680572509765626
2017-03-26 02:26:00,73.14023942213795,74.84023637038008,90.14792926494894,108.85750403771031,10.277243760915892,0.0,0.0,-0.8680572509765626
2017-03-26 02:27:00,73.12051730685766,74.82051425509981,90.15384674072268,108.79147084554057,10.258487807379822,0.0,0.0,-0.8680572509765627
2017-03-26 02:28:00,73.11319078717915,74.8131877354213,90.15384674072267,108.58444922310956,10.269097328186023,0.0,0.0,-0.8680572509765626
2017-03-26 02:29:00,73.10769653320314,74.80769348144531,90.15384674072268,108.9453132629393,10.262846946716321,0.0,0.0,-0.8680572509765627
2017-03-26 02:30:00,73.11065497765176,74.81065192589392,90.14792926494894,109.985977759728,10.27216874636137,0.0,0.0,-0.8680572509765626
2017-03-26 02:31:00,73.13761011759442,74.83760706583658,90.14957300821942,110.16589440239801,10.259837786356611,0.0,0.0,-0.8680572509765626
2017-03-26 02:32:00,73.17449750398337,74.8744944522255,90.14979794150906,109.07346464458267,10.280092557271317,0.0,0.0,-0.8680572509765627
2017-03-26 02:33:00,73.20769805908206,74.90769500732421,90.15384674072267,108.77604064941406,10.24804705381392,0.0,0.0,-0.8680572509765626
2017-03-26 02:34:00,73.2615432739258,74.96154022216795,90.15384674072267,108.54311370849615,10.253761370976775,0.0,0.0,-0.9114608764648446
2017-03-26 02:35:00,73.27863650851779,74.97863345675998,90.15384631686742,108.10426415337459,10.231674671173089,0.0,0.0,-0.916283501519098
2017-03-26 02:36:00,73.34395708356585,75.04395403180804,90.14285714285718,108.51314435686388,10.243055616106314,0.0,0.0,-0.9424634660993316
2017-03-26 02:37:00,73.35555606418187,75.05555301242404,90.1495713127984,108.6419741312663,10.253665235307462,0.0,0.0,-0.9066382514105908
2017-03-26 02:38:00,73.34487279256184,75.04486974080405,90.12820370992027,108.083766301473,10.252025286356611,0.0,0.0,-0.8680572509765626
2017-03-26 02:39:00,73.34048702842313,75.04048397666531,90.12550394158616,108.0957605462327,10.229897850438165,0.0,0.0,-0.941158093904195
2017-03-26 02:40:00,73.34487279256184,75.04486974080405,90.12179311116539,107.85951995849605,10.253472248713173,0.0,0.0,-0.969332377115887
2017-03-26 02:41:00,73.36250019073488,75.06249713897706,90.12019109725954,108.17599916458131,10.214843571186062,0.0,0.0,-0.922311782836915
2017-03-26 02:42:00,73.37179463704429,75.07179158528648,90.12307535807294,108.03819630940752,10.244444402058926,0.0,0.0,-0.8680572509765626
2017-03-26 02:43:00,73.37692260742189,75.07691955566408,90.13574622659124,108.04993797751042,10.220383924596453,0.0,0.0,-0.8680572509765626
2017-03-26 02:44:00,73.33205286661784,75.03204981486003,90.13461430867515,108.55758031209324,10.227141062418617,0.0,0.0,-0.8680572509765626
2017-03-26 02:45:00,73.38875755896936,75.08875450721155,90.13017683762772,108.03285334660447,10.23878222245436,0.0,0.0,-0.908122136042669
2017-03-26 02:46:00,73.45865726470949,75.15865421295167,90.12499856948854,107.89388036727905,10.234592258930196,0.0,0.0,-0.8897590637207036
2017-03-26 02:47:00,73.4089756011963,75.1089725494385,90.13461430867515,108.16333897908534,10.234664360682158,0.0,0.0,-0.8969930013020839
2017-03-26 02:48:00,73.43765419407896,75.13765114232116,90.13360194156046,108.13231136924335,10.227704851250905,0.0,0.0,-0.9046076724403789
2017-03-26 02:49:00,73.46666971842448,75.16666666666669,90.11538230048286,108.93132781982422,10.234182145860455,0.0,0.0,-0.8680572509765626
2017-03-26 02:50:00,73.5008561876085,75.20085313585069,90.14957258436417,108.91203647189667,10.242862542470299,0.0,0.0,-0.8680572509765626
2017-03-26 02:51:00,73.56573763760652,75.26573458584872,90.14685336026281,108.58980213512072,10.228535478765309,0.0,0.0,-0.8680572509765626
2017-03-26 02:52:00,73.58632787068683,75.28632481892902,90.15384631686742,108.71190261840829,10.229166719648571,0.0,0.0,-0.916283501519098
2017-03-26 02:53:00,73.5967069353376,75.29670388357978,90.15384674072268,109.94543784005315,10.165674618312286,0.0,0.0,-0.992067609514511
2017-03-26 02:54:00,73.61468922008167,75.31468616832386,90.1678328080611,109.76957147771645,10.244633848016901,0.0,0.0,-0.8838403875177562
2017-03-26 02:55:00,73.61250400543211,75.31250095367432,90.15384674072267,107.68500423431395,10.250217139720908,0.0,0.0,-0.878908157348633
2017-03-26 02:56:00,73.60769653320311,75.3076934814453,90.1373612540109,106.12289047241214,10.263392993382032,0.0,0.0,-0.8680572509765626
2017-03-26 02:57:00,73.62051645914713,75.32051340738931,90.12820434570314,85.35156292385533,10.249228371514223,0.0,7.425090154012049,-0.8680572509765626
2017-03-26 02:58:00,73.68056769120066,75.38056463944285,89.95951361405223,33.63030022069027,10.23921775817871,0.0,0.0,-0.8680572509765627
2017-03-26 08:06:00,48.51052635594418,50.21052711888364,58.30364367836399,68.0921046608373,10.005665226986528,424.7837492290297,3.665631344443874,-1.041671351382609
2017-03-26 08:07:00,49.12417493547713,50.82417569841658,59.46153858729772,106.11049107142857,10.050099100385385,420.86226545061396,94.08482115609306,-1.0416717529296897
2017-03-26 08:08:00,50.393406459263375,52.093407222202835,60.532966886247905,109.24789319719592,10.079364980970114,422.78438895089306,100.0,-1.0416717529296897
2017-03-26 08:09:00,51.36508794931263,53.06508871225211,61.21301827063927,109.48517608642578,10.081463740422176,422.1532264122595,100.0,-1.0416717529296897
2017-03-26 08:10:00,52.526719745836765,54.22672050877621,62.09311776412161,109.42068722373558,10.083333467182353,424.9360415810033,100.0,-1.04167175292969
2017-03-26 08:11:00,53.521153211593635,55.221153974533074,62.92788434028625,109.27734279632563,10.070963442325601,424.7594776153565,100.0,-1.0416717529296897
2017-03-26 08:12:00,54.26410166422525,55.96410242716472,63.70256373087565,108.39120381673186,10.068749936421707,425.7812520345053,100.0,-1.0416717529296897
2017-03-26 08:13:00,55.00135623707491,56.70135700001436,64.53846157298369,110.30943747127758,10.08925662321203,424.45363841337326,100.0,-1.0416717529296897
2017-03-26 08:14:00,55.58054284488453,57.28054360782399,65.28959251852598,110.38603030934055,10.08986916261561,423.74727855009195,100.0,-1.0416717529296897
2017-03-26 08:15:00,56.09326767921448,57.79326844215393,66.03365421295166,109.98535060882568,10.085503637790675,425.9349632263185,100.0,-1.0416717529296897
2017-03-26 08:16:00,56.61174111617239,58.31174187911184,66.76518209357009,109.8410082365338,10.09064338081761,424.2431126644738,100.0,-1.04167175292969
2017-03-26 08:17:00,57.07777616712782,58.777776930067276,67.51281992594402,109.58236821492511,10.091242419348816,425.2105882432728,100.0,-1.04167175292969
2017-03-26 08:18:00,57.42217164881088,59.12217241175035,68.14932071461396,109.74264616124776,10.10355377197265,425.57701021082266,100.0,-1.0416717529296897
2017-03-26 08:19:00,57.69366589714499,59.39366666008444,68.76923145967372,109.7988146613626,10.08558020872227,423.23666022805605,100.0,-1.0416717529296897
2017-03-26 08:20:00,57.91538286209105,59.61538362503054,69.31730651855472,110.3298587799074,10.095920085906998,421.91117477417,100.0,-1.04167175292969
2017-03-26 08:21:00,58.15829829165811,59.858299054597545,69.9352220234118,110.57657141434517,10.085343611867799,424.20504439504526,100.0,-1.04167175292969
2017-03-26 08:22:00,58.40859693639419,60.10859769933364,70.53846157298369,110.62602144129134,10.094567018396706,425.0323414522059,100.0,-1.0416717529296897
2017-03-26 08:23:00,58.59230804443361,60.29230880737304,71.10769195556642,110.49479268391927,10.084953753153481,424.9614217122396,100.0,-1.0416717529296897
2017-03-26 08:24:00,58.72788524627686,60.42788600921629,71.61538457870485,110.20236635208138,10.095269024372111,427.8428802490236,100.0,-1.0416717529296897
2017-03-26 08:25:00,58.86804551344652,60.56804627638598,72.11834247295673,110.13955629788909,10.094017102168161,425.87028151292077,100.0,-1.0416717529296897
2017-03-26 08:26:00,59.04786152309842,60.74786228603787,72.64102681477866,110.18759621514215,10.101658980051667,422.73501756456176,100.0,-1.04167175292969
2017-03-26 08:27:00,59.263561851099915,60.96356261403936,73.11740875244139,110.06487515098172,10.109649055882505,423.93092426500834,100.0,-1.04167175292969
2017-03-26 08:28:00,59.42820485432943,61.12820561726889,73.52820536295573,109.96527709960927,10.10787029266358,425.1543233235677,100.0,-1.0416717529296897
2017-03-26 08:29:00,59.65627589978671,61.35627666272614,73.97570881090667,109.84557583457543,10.099780685023244,426.15436272872137,100.0,-1.04167175292969
2017-03-26 08:30:00,59.83845955984934,61.53846032278877,74.32967049734933,109.53000858851829,10.095238140651158,423.7971322195873,100.0,-1.04167175292969
2017-03-26 08:31:00,60.04175649370467,61.741757256644114,74.81318773542132,109.81212670462465,10.087549618312284,424.6961844308036,100.0,-1.0416717529296897
2017-03-26 08:32:00,60.17179361979167,61.8717943827311,75.21025543212892,109.34606577555333,10.101851844787605,421.27700602213554,100.0,-1.0416717529296897
2017-03-26 08:33:00,60.29358895619709,61.99358971913656,75.52564048767091,109.06394767761232,10.104745308558151,419.78925577799487,100.0,-1.0416717529296897
2017-03-26 08:34:00,60.484615325927734,62.179487864176444,75.92307739257812,109.32002461751306,10.103472264607746,421.98109130859365,100.0,-1.0416717529296897
2017-03-26 08:35:00,60.684616088867195,62.38461685180663,76.32966940743583,109.04017911638543,10.0843255179269,423.7247881208149,100.0,-1.0416717529296897
2017-03-26 08:36:00,60.84807538986206,62.54807615280152,76.64903926849365,109.1091570854187,10.095919966697691,423.4754810333253,100.0,-1.0416717529296897
2017-03-26 08:37:00,61.047861523098426,62.74786228603787,77.012819925944,109.57513597276478,10.104359414842389,423.05652194552954,100.0,-1.04167175292969
2017-03-26 08:38:00,61.223075866699205,62.92307662963866,77.34008066277755,109.52119967811993,10.09758773602937,423.57303820158313,100.0,-1.04167175292969
2017-03-26 08:39:00,61.46194317466334,63.16194393760279,77.68825972707648,109.74049578214937,10.097953143872704,421.07547639545635,100.0,-1.04167175292969
2017-03-26 08:40:00,61.61318724496026,63.31318800789969,77.97252764020648,110.04154205322264,10.08581352233887,423.0427398681641,100.0,-1.066472734723774
2017-03-26 08:41:00,61.735897699991874,63.43589846293131,78.256409962972,109.88136545817065,10.096064726511633,425.78125,100.0,-1.04167175292969
2017-03-26 08:42:00,61.897630838247444,63.59763160118692,78.63313528207631,110.08947636530944,10.099626100980325,425.54753230168257,100.0,-1.0416717529296897
2017-03-26 08:43:00,62.05897267659506,63.7589734395345,78.88718159993488,110.21990712483748,10.09814809163412,423.7750773111982,100.0,-1.0416717529296897
2017-03-26 08:44:00,62.137605455186645,63.83760621812606,79.17948574490019,110.05497656928179,10.08989206949871,423.0645548502602,100.0,-1.04167175292969
2017-03-26 08:45:00,62.4153823852539,64.11538314819337,79.480770111084,109.46180597941084,10.091724634170525,421.33246612548834,100.0,-1.0416717529296897
2017-03-26 08:46:00,62.62692324320478,64.32692400614421,79.76923179626465,109.53414281209315,10.088541746139509,422.1281814575196,100.0,-1.0416717529296897
2017-03-26 08:47:00,62.80480670928955,64.504807472229,80.01442337036133,109.88226938247682,10.103515446186067,422.9691143035891,100.0,-1.0416717529296897
2017-03-26 08:48:00,63.02189372136042,64.72189448429988,80.26627115102914,110.229702289288,10.086805563706614,420.8177631084736,100.0,-1.0416717529296897
2017-03-26 08:49:00,63.23665147669175,64.93665223963119,80.53365421295166,110.16709947586077,10.08572036027908,424.7233047485354,100.0,-1.0416717529296897
2017-03-26 08:50:00,63.37692017988723,65.07692094282673,80.76282183329265,110.01880709330243,10.099537134170534,422.7912775675456,100.0,-1.0416717529296897
2017-03-26 08:51:00,63.56281852722169,65.26281929016112,81.0448710123698,109.92476717631008,10.093460639317826,423.4182103474939,100.0,-1.0416717529296897
2017-03-26 08:52:00,63.806409200032554,65.506409962972,81.2820504506429,109.3930848439535,10.08593757947285,422.97212219238304,100.0,-1.0416717529296897
2017-03-26 08:53:00,64.01597741933969,65.71597700852614,81.49112349290114,109.61538402850815,10.084935921889077,422.5983839768632,100.0,-1.0416717529296897
2017-03-26 08:54:00,64.22308131626676,65.92307826450893,81.74175861903599,110.17175020490372,10.094742161887028,424.458493913923,100.0,-1.0416717529296897
2017-03-26 08:55:00,64.44170178865132,66.1416987368935,81.97166041324013,110.41209813168192,10.074378615931456,422.4917747096012,100.0,-1.04167175292969
2017-03-26 08:56:00,64.64319786658653,66.34319481482872,82.15976245586691,110.15625,10.081196638254017,424.6794879619893,100.0,-1.0416717529296897
2017-03-26 08:57:00,64.83393949620863,66.53393644445083,82.38913951200597,109.8498773013844,10.082312079036937,421.17715274586413,100.0,-1.0416717529296897
2017-03-26 08:58:00,65.0100631713867,66.7100601196289,82.59171647291917,109.5886758657604,10.08814114790695,423.5777235764726,100.0,-1.0416717529296897
2017-03-26 08:59:00,65.13846664428713,66.83846359252928,82.75384674072266,109.14496459960938,10.092708396911608,423.4085662841797,100.0,-1.0590324401855489
2017-03-26 09:00:00,65.42500162124634,67.12499856948854,82.98077011108398,109.44281625747688,10.116536319255836,421.01598930358904,100.0,-1.0416717529296897
2017-03-26 09:01:00,65.57472664969308,67.27472359793526,83.18131692068918,109.75942393711635,10.103174482073115,423.5077754429411,100.0,-1.0416717529296897
2017-03-26 09:02:00,65.67362812587193,67.37362507411412,83.35164696829659,109.60441480364115,10.117807592664436,423.8797934395928,100.0,-1.0416717529296897
2017-03-26 09:03:00,65.7567343711853,67.45673131942749,83.51442384719849,109.74663591384886,10.105902612209329,423.8100395202638,100.0,-1.0416717529296897
2017-03-26 09:04:00,65.86410649617511,67.56410344441731,83.67948722839354,109.78009223937981,10.109085480372107,422.7551142374675,100.0,-1.0416717529296897
2017-03-26 09:05:00,66.02527890886579,67.72527585710797,83.90110070364814,109.91443361554829,10.096974236624593,423.4251033238002,100.0,-1.0416717529296897
2017-03-26 09:06:00,66.15470589531795,67.8547028435601,84.04273435804579,109.75115627712671,10.101658980051672,425.29899427625867,100.0,-1.04167175292969
2017-03-26 09:07:00,66.2711582183838,67.97115516662595,84.2307677268982,109.85785484313963,10.109374880790707,421.0883255004884,100.0,-1.0416717529296897
2017-03-26 09:08:00,66.4373643057687,68.13609313964847,84.41419982910158,109.53859358567463,10.11217924264763,423.9115905761719,100.0,-1.0416717529296897
2017-03-26 09:09:00,66.52307739257812,68.21678092262961,84.55244861949573,109.31976110285,10.108901283957746,422.6509871049362,100.0,-1.0416717529296897
2017-03-26 09:10:00,66.62692546844482,68.32692241668701,84.68269348144531,109.07117938995363,10.11675345897675,418.8548965454101,100.0,-1.04167175292969
2017-03-26 09:11:00,66.79038810729979,68.490385055542,84.88461685180661,109.21766662597639,10.110242843627914,421.8569259643556,100.0,-1.0633726119995137
