RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-26 23:28:00,58.424999713897705,60.125000476837165,70.80288505554199,108.66970348358151,10.239583373069767,437.67180252075207,100.0,-1.0416717529296897
2017-03-26 23:29:00,58.63031723920038,60.330318002139805,71.53393689323875,108.65757661707254,10.234477267545806,438.01913452148443,100.0,-1.0416717529296897
2017-03-26 23:30:00,58.80607203433388,60.50607279727333,72.32388667056436,108.63029801218131,10.235928435074653,439.6320640162419,100.0,-1.04167175292969
2017-03-26 23:31:00,58.99230575561522,60.6923065185547,73.01619359066612,108.80847890753493,10.226973884984075,437.98733038651324,100.0,-1.0051213314658736
2017-03-26 23:32:00,59.14615249633789,60.846153259277344,73.66239378187392,108.70466698540584,10.222801049550368,438.5207672119141,100.0,-0.8680572509765626
2017-03-26 23:33:00,59.320242229260884,61.02024299220036,74.2672058908563,108.41785511217631,10.228618722212934,439.1218920255963,100.0,-0.9502956992701491
2017-03-26 23:34:00,59.55506093878496,61.2550617017244,74.87449405067845,108.47267873663651,10.232821564925342,437.0659677605881,100.0,-1.04167175292969
2017-03-26 23:35:00,59.821366204155815,61.52136696709527,75.41025627983942,108.44666205512145,10.240354855855294,439.4933081732858,100.0,-1.04167175292969
2017-03-26 23:36:00,60.07732632285671,61.77732708579615,75.95546561793277,108.37216788844052,10.238852300141978,438.82492065429716,100.0,-1.04167175292969
2017-03-26 23:37:00,60.31357394947724,62.01357471241672,76.44796393899357,108.19035877900967,10.243259822621068,436.95533662683835,100.0,-1.0416717529296897
2017-03-26 23:38:00,60.530769348144545,62.23077011108397,76.90950281479779,108.24142141903158,10.232230691348795,438.16380758846526,100.0,-1.0416717529296897
2017-03-26 23:39:00,60.73319826628034,62.433199029219764,77.36032345420436,108.44069792094979,10.239218109532416,435.93902587890636,100.0,-1.04167175292969
2017-03-26 23:40:00,60.949036359786994,62.64903712272645,77.78846216201782,108.41471481323238,10.239800274372096,436.3697166442871,100.0,-1.0416717529296897
2017-03-26 23:41:00,61.199037313461304,62.89903807640074,78.21634483337402,108.40386438369738,10.221354305744157,435.3479404449464,100.0,-1.0416717529296897
2017-03-26 23:42:00,61.402563730875634,63.10256449381512,78.5897445678711,108.21759160359682,10.221643606821667,435.47453816731786,100.0,-1.04167175292969
2017-03-26 23:43:00,61.586325115627716,63.28632587856717,78.9444457160102,108.0825627644856,10.236497031317818,435.675472683377,100.0,-1.04167175292969
2017-03-26 23:44:00,61.757264455159515,63.45726521809895,79.30341720581055,108.32609939575208,10.240547762976755,436.696250067817,100.0,-1.04167175292969
2017-03-26 23:45:00,61.93736049107143,63.63736125401089,79.68131964547294,109.00607626778745,10.237351281302308,438.1200365339008,100.0,-1.0416717529296897
2017-03-26 23:46:00,62.07375403011548,63.773754793054906,79.96380076688877,109.03033043356513,10.240196059731865,440.4786233340994,100.0,-0.9089077220243573
2017-03-26 23:47:00,62.19560323442731,63.895603997366756,80.25824083600727,109.07428196498331,10.240079334804,436.64227730887296,100.0,-0.8680572509765626
2017-03-26 23:48:00,62.338459438747805,64.03846020168729,80.57265006171332,109.14593039618612,10.234568066067162,440.5703481038413,100.0,-0.8680572509765626
2017-03-26 23:49:00,62.53504011366104,64.23504087660048,80.87179650200737,109.14351823594828,10.244984626770016,439.5576087103952,100.0,-0.8777025010850698
2017-03-26 23:50:00,62.77928953904371,64.47929030198318,81.18342942457933,108.87753706711986,10.23878207573523,435.83066030649053,100.0,-1.0416717529296897
2017-03-26 23:51:00,62.936362873424194,64.63636363636363,81.37762243097478,108.81471044367008,10.253156575289639,436.78976995294755,100.0,-1.0416717529296897
2017-03-26 23:52:00,63.12352954640108,64.82353030934053,81.6470583747415,108.5043913897346,10.251838179195621,438.6914529239433,100.0,-1.0416717529296897
2017-03-26 23:53:00,63.29519176483153,64.99519252777098,81.86057949066162,108.93554639816283,10.262803733348845,437.40053749084484,100.0,-1.0416717529296897
2017-03-26 23:54:00,63.407689666748034,65.10769042968752,82.11538391113282,108.5112846374511,10.24340276718139,439.8437530517582,100.0,-1.0416717529296897
2017-03-26 23:55:00,63.519777570452014,65.21977833339146,82.3076902117048,108.19692393711621,10.24156747545515,438.23371451241644,100.0,-1.0416717529296897
2017-03-26 23:56:00,63.61538429260255,65.31538505554198,82.49230766296387,108.14453201293964,10.25503468513489,436.91405944824237,100.0,-1.04167175292969
2017-03-26 23:57:00,63.71628907147576,65.41628983441522,82.71040837904987,108.19801913990693,10.24673203861012,437.39787202722897,100.0,-1.0314591351677411
2017-03-26 23:58:00,63.84250861720036,65.54250938013979,82.92307843660053,108.39044189453132,10.252192898800498,438.5051141036185,100.0,-1.04167175292969
2017-03-26 23:59:00,63.96968303007238,65.66968356861787,83.11764616124772,108.25674124325029,10.25367641448974,434.8703020881205,100.0,-1.0416717529296897
2017-03-27 00:00:00,64.06923675537111,65.7692337036133,83.2644214630127,108.23567676544191,10.246093690395355,436.97555160522484,100.0,-1.0416717529296897
2017-03-27 00:01:00,64.16325208875871,65.86324903700086,83.45299148559572,108.36950259738495,10.254243956671823,439.20396084255657,100.0,-1.04167175292969
2017-03-27 00:02:00,64.23007618297233,65.93007313121446,83.60140020197088,108.37279094349252,10.245896426114165,437.2501026500356,100.0,-1.0416717529296897
2017-03-27 00:03:00,64.28816927396335,65.98816622220554,83.7928994985727,108.06290259728068,10.246794773982115,435.6414724496696,100.0,-1.0016068678635834
2017-03-27 00:04:00,64.30591994065504,66.00591688889723,83.9349124615009,107.49532611553491,10.245726585388184,434.70664391150865,100.0,-0.9748969444861794
2017-03-27 00:05:00,64.38205159505209,66.08204854329429,84.08717905680341,107.46817118326825,10.25949064890544,435.0212117513021,100.0,-1.0416717529296897
2017-03-27 00:06:00,64.50814594941981,66.208142897662,84.23529277128331,107.65931432387413,10.250816962298218,438.5127348058365,100.0,-1.0416717529296897
2017-03-27 00:07:00,64.63173389434814,66.33173084259033,84.37980747222902,108.09733057022102,10.247178852558132,435.36603355407715,100.0,-1.0416717529296897
2017-03-27 00:08:00,64.70659528459822,66.40659223284042,84.45054953438897,108.2589307512557,10.2405753816877,437.43799700055814,100.0,-1.04167175292969
2017-03-27 00:09:00,64.77008946736653,66.47008641560872,84.6495730082194,108.02710384792762,10.256365564134393,436.7605472140843,100.0,-1.04167175292969
2017-03-27 00:10:00,64.82662905179535,66.52662600003755,84.79881756122293,108.06290142352768,10.249465795663685,438.83546799879826,100.0,-1.0416717529296897
2017-03-27 00:11:00,64.91538789537215,66.61538484361436,84.93589909871417,108.06327184041338,10.249421278635658,437.82149929470495,100.0,-1.04167175292969
2017-03-27 00:12:00,65.01634979248047,66.71634674072266,85.05288267135622,108.17328596115117,10.242404520511624,437.52712631225603,100.0,-1.0416717529296897
2017-03-27 00:13:00,65.0777825249566,66.77777947319879,85.17093997531468,108.21759287516278,10.249035570356579,438.9146101209853,100.0,-1.04167175292969
2017-03-27 00:14:00,65.1144853479722,66.80543248793657,85.29411809584674,108.15717091279865,10.24571082171271,439.68715892118587,100.0,-1.0416717529296897
2017-03-27 00:15:00,65.170196056366,66.87019300460813,85.39903736114502,108.03494167327867,10.258680403232582,436.0622882843019,100.0,-1.0416717529296897
2017-03-27 00:16:00,65.22308307223851,66.92308002048065,85.53418689303928,108.10426372951935,10.2581017282274,434.4859195285374,100.0,-0.935574001736112
2017-03-27 00:17:00,65.5672089426141,67.2672058908563,85.65182173879523,108.06606493498153,10.252558306643849,436.91368022717944,100.0,-0.8680572509765627
2017-03-27 00:18:00,66.12564493815104,67.82564188639323,85.75384724934898,108.1047459920248,10.255786768595385,436.9888102213543,100.0,-0.9606516520182303
2017-03-27 00:19:00,66.72307968139648,68.42307662963867,85.88942480087279,108.08648014068606,10.242187619209295,437.1563930511475,100.0,-1.0416717529296897
2017-03-27 00:20:00,67.24231052398683,68.942307472229,85.97596263885497,108.11903238296505,10.237847149372099,438.4494380950929,100.0,-1.0199699401855489
2017-03-27 00:21:00,67.7023696899414,69.4023666381836,86.10058945875903,108.17975499079792,10.224091823284438,436.52065570537866,100.0,-1.0016068678635834
2017-03-27 00:22:00,67.98132106236048,69.68131801060267,86.2087903703962,108.20932551792673,10.234127044677729,436.36325509207614,100.0,-1.04167175292969
2017-03-27 00:23:00,68.24872122870552,69.9487181769477,86.32478671603732,108.44666247897672,10.243441369798445,436.3988528781467,100.0,-1.04167175292969
2017-03-27 00:24:00,68.49909748750576,70.19909443574795,86.42533964269303,108.40481971291925,10.256740065181958,435.96813605813423,100.0,-1.0416717529296897
2017-03-27 00:25:00,68.7519254684448,70.45192241668701,86.528844833374,108.21397495269774,10.252604246139525,436.3064193725589,100.0,-1.04167175292969
2017-03-27 00:26:00,69.03077363967896,70.73077058792114,86.59134626388548,108.30078029632556,10.24782985448837,436.3968486785888,100.0,-1.0416717529296897
2017-03-27 00:27:00,69.28461875915528,70.98461570739745,86.68846168518067,108.34852371215825,10.253645706176757,435.4094299316407,100.0,-1.0329910278320336
2017-03-27 00:28:00,69.51457776521382,71.21457471345602,86.79352248342414,108.63029961836958,10.249451737654827,436.4415813245273,100.0,-1.0325341475637357
2017-03-27 00:29:00,69.73590024312337,71.43589719136556,86.8846174875895,108.07291730244958,10.260995626449573,437.3191553751629,100.0,-0.8825251261393233
2017-03-27 00:30:00,69.84487406412758,71.5448710123698,86.92307853698729,108.04036458333324,10.255497535069793,434.8114420572917,100.0,-0.925928751627605
2017-03-27 00:31:00,70.01795247395833,71.71794942220052,86.96923217773436,107.96875050862633,10.259259096781427,434.2303304036459,100.0,-1.0416717529296897
2017-03-27 00:32:00,70.31025848388673,72.0102554321289,87.09230651855471,107.88194478352878,10.250694465637194,438.1269246419271,100.0,-1.0416717529296897
2017-03-27 00:33:00,70.50000203450521,72.19999898274742,87.17948608398439,108.06713002522787,10.238426081339515,438.69597981770835,100.0,-1.0416717529296897
2017-03-27 00:34:00,70.66538683573404,72.36538378397624,87.2115364074707,107.94994481404626,10.248263676961267,437.7411244710288,100.0,-1.0416717529296897
2017-03-27 00:35:00,70.84298975327434,72.54298670151654,87.30769168629365,108.0907920388613,10.233864447649777,436.904277128332,100.0,-1.0416717529296897
2017-03-27 00:36:00,71.00769602457682,72.707692972819,87.41025594075522,107.97743072509775,10.243287086486822,436.68981526692727,100.0,-1.0416717529296897
2017-03-27 00:37:00,71.1675253974067,72.86752234564885,87.47435972425674,108.03433651394317,10.249614132775205,435.79604593912774,100.0,-1.04167175292969
2017-03-27 00:38:00,71.31709628634982,73.01709323459201,87.57265048556857,108.1307881673177,10.249806986914734,437.72505527072497,100.0,-1.04167175292969
2017-03-27 00:39:00,71.43461799621583,73.13461494445805,87.62500095367429,108.11089515686027,10.25130212306975,437.6808395385743,100.0,-1.04167175292969
2017-03-27 00:40:00,71.53077125549316,73.23076820373535,87.70192241668703,108.56390953063962,10.22634565830232,437.06596755981457,100.0,-1.0091190338134786
2017-03-27 00:41:00,71.63077239990233,73.33076934814453,87.7461540222168,108.38541641235341,10.235416793823239,437.1672515869142,100.0,-1.0416717529296897
2017-03-27 00:42:00,71.80961847305296,73.50961542129517,87.83653831481932,108.14615917205819,10.235894143581387,436.01707458496105,100.0,-1.0416717529296897
2017-03-27 00:43:00,71.97179819742837,73.67179514567057,87.90256652832029,108.38831024169919,10.223148218790692,435.78317464192713,100.0,-1.0416717529296897
2017-03-27 00:44:00,72.08461914062502,73.78461608886718,87.93846435546871,108.44618072509782,10.22638912200928,439.0914428710938,100.0,-1.04167175292969
2017-03-27 00:45:00,72.22308222452801,73.92307917277017,88.0598267449273,108.2320607503255,10.231867366366913,436.97755940755206,100.0,-1.0223812527126759
2017-03-27 00:46:00,72.32834183542353,74.0283387836657,88.08501795718546,108.36074548018605,10.222770640724583,437.44669542814574,100.0,-1.0233965421977818
2017-03-27 00:47:00,72.40121540270354,74.10121235094573,88.15384633917559,107.92214925665611,10.232639061777206,434.4618048416943,100.0,-1.0325341475637357
2017-03-27 00:48:00,72.50879451206752,74.20879146030973,88.23626273018974,107.83275400797534,10.229629707336427,434.6161254882814,100.0,-1.0416717529296897
2017-03-27 00:49:00,72.59150133634867,74.29149828459086,88.30769227680406,108.12317416542446,10.228801375941224,436.0684718081828,100.0,-1.04167175292969
2017-03-27 00:50:00,72.66842249820107,74.36841944644326,88.34817745811061,107.76452917801704,10.23720771388003,435.9542525442023,100.0,-1.04167175292969
2017-03-27 00:51:00,72.6931635538737,74.3931605021159,88.3888871934679,107.84384621514205,10.230516963534884,436.95344373914946,100.0,-1.0320265028211828
2017-03-27 00:52:00,72.6846160888672,74.38461303710939,88.42857142857144,108.15352303641193,10.251487936292387,436.0532422746931,100.0,-0.9548645019531262
2017-03-27 00:53:00,72.73846435546876,74.43846130371095,88.50000152587893,108.26389083862321,10.240625095367431,436.80555725097656,100.0,-1.0243103027343772
2017-03-27 00:54:00,72.85245028409088,74.55244723233308,88.60140020197086,108.59374861283736,10.267360947348873,436.6582558371803,100.0,-1.0416717529296897
2017-03-27 00:55:00,72.96968751795151,74.66968446619369,88.63801036161533,108.86437898523663,10.268382240744204,436.64895809397973,100.0,-1.0416717529296897
2017-03-27 00:56:00,73.06923548380534,74.76923243204753,88.66666666666667,109.37499999999993,10.252025445302317,438.83825429280614,100.0,-1.0416717529296897
2017-03-27 00:57:00,73.13333638509117,74.83333333333331,88.730770111084,109.73668988545734,10.272280136744182,437.0056889851891,100.0,-1.0416717529296897
2017-03-27 00:58:00,73.14134979248048,74.84134674072264,88.75480699539186,109.58387374877938,10.24978297948837,436.3064250946047,100.0,-1.0416717529296897
2017-03-27 00:59:00,73.17019510269166,74.87019205093381,88.84134578704833,108.9355459213257,10.24240452051163,435.09475898742687,100.0,-1.0416717529296897
2017-03-27 01:00:00,73.22821095784506,74.92820790608724,88.89743804931639,108.55613403320307,10.225925954182944,436.1496948242187,100.0,-1.0416717529296897
2017-03-27 01:01:00,73.22949282328291,74.92948977152506,88.89743804931639,108.95543988545727,10.225115935007734,438.2113215128581,100.0,-1.0416717529296897
2017-03-27 01:02:00,73.27285407571232,74.9728510239545,88.96832724178537,108.04993887508624,10.234477267545818,435.40645644244046,100.0,-1.0416717529296897
2017-03-27 01:03:00,73.27253123692104,74.97252818516323,89.04944828578405,108.05121612548835,10.211061409541543,434.8028368268694,100.0,-1.0416717529296897
2017-03-27 01:04:00,73.22857666015626,74.92857360839842,89.07691955566408,107.9675102233888,10.242807456425258,436.3219321114677,100.0,-1.0416717529296897
2017-03-27 01:05:00,73.1564127604167,74.85640970865883,89.13846130371095,108.14814910888687,10.21273142496746,436.99845377604174,100.0,-0.8680572509765626
2017-03-27 01:06:00,73.15470504760745,74.8547019958496,89.13247765435113,108.21035978529187,10.217399650149881,437.7009379069011,100.0,-1.0223812527126759
2017-03-27 01:07:00,73.21346521377565,74.91346216201781,89.24519062042236,107.7962245941162,10.210720300674447,437.78031349182135,100.0,-1.0199699401855489
2017-03-27 01:08:00,73.29595465409129,74.99595160233348,89.29149828459087,107.65716311806119,10.20851602052387,437.43908370168583,100.0,-1.04167175292969
2017-03-27 01:09:00,73.41111246744794,75.11110941569012,89.35469987657335,108.33333375718865,10.205246607462572,436.8569946289064,100.0,-1.04167175292969
2017-03-27 01:10:00,73.48552255069508,75.18551949893728,89.3936632941751,107.73335400749654,10.212418107425474,437.18511783375465,100.0,-1.0416717529296897
2017-03-27 01:11:00,73.49004812801586,75.19004507625806,89.43438945097083,107.603145823759,10.211601201225728,438.3340130974266,100.0,-1.0416717529296897
2017-03-27 01:12:00,73.56923294067381,75.269229888916,89.48717943827313,107.71122805277498,10.208622535069791,435.9206212361655,100.0,-1.0416717529296897
2017-03-27 01:13:00,73.58846473693845,75.28846168518065,89.55769157409664,108.30078315734876,10.234375,438.548896789551,100.0,-1.04167175292969
2017-03-27 01:14:00,73.65664534135298,75.35664228959517,89.60839358243074,108.24652585116291,10.228535652160653,436.9344454678622,100.0,-1.0416717529296897
2017-03-27 01:15:00,73.62820841471354,75.32820536295573,89.59487202962238,108.28703765869132,10.214583269755053,437.0563334147136,100.0,-1.0416717529296897
2017-03-27 01:16:00,73.6846160888672,75.38461303710939,89.65610997817095,107.58782644832822,10.233660193050612,438.0957264619715,100.0,-1.0416717529296897
2017-03-27 01:17:00,73.6846160888672,75.38461303710939,89.70588190415327,107.76143691119022,10.217933205997243,438.69996014763325,100.0,-1.0416717529296897
2017-03-27 01:18:00,73.70384788513185,75.40384483337404,89.7884635925293,108.10818195343013,10.23046869039535,437.0207576751711,100.0,-1.0416717529296897
2017-03-27 01:19:00,73.80769424438475,75.50769119262695,89.79230957031251,107.17014083862288,10.21597204208375,433.01505432128886,100.0,-1.0416717529296897
2017-03-27 01:20:00,73.85384826660153,75.55384521484373,89.85641021728514,108.38541615804027,10.230324109395347,436.1689819335939,100.0,-1.0416717529296897
2017-03-27 01:21:00,73.91966247558592,75.61965942382811,89.87179565429686,108.18624666002066,10.25868066151936,433.53749084472673,100.0,-1.04167175292969
2017-03-27 01:22:00,74.00850557026111,75.7085025185033,89.92308004278884,108.57775959215668,10.230994525708635,437.1268920898439,100.0,-1.04167175292969
2017-03-27 01:23:00,74.06068886650934,75.76068581475153,89.96581353081596,108.75459648581129,10.25306370679071,439.67864631204054,100.0,-1.0416717529296897
2017-03-27 01:24:00,74.10769653320312,75.80769348144531,90.02563985188802,108.6371516177529,10.237024909571597,437.49238506116376,100.0,-1.04167175292969
2017-03-27 01:25:00,74.15068188835596,75.8506788365981,90.04524679744945,108.3843953749714,10.236724124235256,439.6701337028954,100.0,-1.0416717529296897
2017-03-27 01:26:00,74.18461847305299,75.88461542129515,90.09615135192873,108.18413639068602,10.244140684604638,436.3606739044192,100.0,-1.0416717529296897
2017-03-27 01:27:00,74.20210127397019,75.90209822221233,90.09090631658383,108.51878079501056,10.251262578097247,434.26452636718744,100.0,-1.0416717529296897
2017-03-27 01:28:00,74.2049820843865,75.90497903262866,90.12669596952551,108.7520428825826,10.24775325550753,434.9809336942787,100.0,-1.0416717529296897
2017-03-27 01:29:00,74.2773796530331,75.97737660127528,90.19456885842716,108.11121323529417,10.2520424337948,435.58516917509206,100.0,-1.0416717529296897
2017-03-27 01:30:00,74.34524984920726,76.0407221177045,90.19456975600299,108.33843994140628,10.249387348399424,436.0532424029183,100.0,-1.0416717529296897
2017-03-27 01:31:00,74.46923166910807,76.16922861735027,90.27179514567057,108.54166768391931,10.255092557271325,436.31365763346366,100.0,-1.0416717529296897
2017-03-27 01:32:00,74.53076934814452,76.2307662963867,90.27472468784876,108.4914430890765,10.251240117209301,434.58581107003357,100.0,-1.0416717529296897
2017-03-27 01:33:00,74.54615478515623,76.24615173339842,90.32820536295571,108.91782430013005,10.223148155212414,435.6288574218752,100.0,-1.0416717529296897
2017-03-27 01:34:00,74.59487533569335,76.29487228393553,90.34615325927734,108.0222810109456,10.245080947875977,437.2106526692709,100.0,-1.0416717529296897
2017-03-27 01:35:00,74.61952913724458,76.31952608548679,90.37277925931492,107.66559718205369,10.254807618948131,434.5397127591646,100.0,-1.0416717529296897
2017-03-27 01:36:00,74.6605806350708,76.36057758331299,90.41346073150636,107.82606315612794,10.2523871064186,435.85431289672846,100.0,-1.0416717529296897
2017-03-27 01:37:00,74.6846160888672,76.38461303710939,90.44378603421727,107.59548480694117,10.227831180279066,435.3966322678788,100.0,-1.0416717529296897
2017-03-27 01:38:00,74.69271368729441,76.3927106355366,90.51012059261923,108.36303028307472,10.218750050193384,435.9542541503906,100.0,-1.04167175292969
2017-03-27 01:39:00,74.69102668762208,76.39102363586427,90.51281992594402,107.3386866251626,10.206018527348835,436.34259541829425,100.0,-1.0416717529296897
2017-03-27 01:40:00,74.74231147766115,76.44230842590333,90.60096311569212,107.12619352340705,10.1818574666977,436.15270233154297,100.0,-1.0308208465576192
2017-03-27 01:41:00,74.7829098171658,76.482906765408,90.6111128065321,107.81491131252723,10.231095684899238,436.2380981445315,100.0,-1.04167175292969
2017-03-27 01:42:00,74.8746638578527,76.57466080609488,90.66515844008502,106.70445341222435,10.192197687485633,435.9851594812732,100.0,-1.0416717529296897
2017-03-27 01:43:00,74.85656334372125,76.55656029196345,90.7194595336914,106.64828491210935,10.186887348399441,438.18934003044586,100.0,-1.0416717529296897
2017-03-27 01:44:00,74.89341081891739,76.59340776715958,90.75274876185827,106.34610639299665,10.205109119415273,437.2106432233539,100.0,-1.0416717529296897
2017-03-27 01:45:00,74.93942737579346,76.63942432403564,90.79327106475831,107.79893589019781,10.217882037162775,434.38946342468273,100.0,-1.0416717529296897
2017-03-27 01:46:00,74.98803965250652,76.6880366007487,90.84188037448457,107.8534914652506,10.215856446160217,435.3780856662327,100.0,-1.04167175292969
2017-03-27 01:47:00,75.02398726519417,76.72398421343635,90.83710434857535,108.11376683852257,10.2118055119234,438.8701656565948,100.0,-1.0416717529296897
2017-03-27 01:48:00,74.9573482166637,76.65734516490589,90.86014002019706,108.13999384099792,10.20202012495559,438.15762051669043,100.0,-1.0416717529296897
2017-03-27 01:49:00,75.04208733053768,76.74208427877988,90.91855486701515,106.99040177289169,10.181576728820799,438.09572466681993,100.0,-1.0416717529296897
2017-03-27 01:50:00,75.03279756244861,76.7327945106908,90.92712603117289,108.36988348709912,10.21125713147615,437.6827488949425,100.0,-1.04167175292969
2017-03-27 01:51:00,75.12308044433595,76.82307739257811,90.98846206665038,108.57204895019524,10.206596994400034,436.7693878173829,100.0,-1.04167175292969
2017-03-27 01:52:00,75.22713028757197,76.92712723581413,91.01214519299958,109.03006142064142,10.229532191627902,435.4745387027139,100.0,-1.04167175292969
2017-03-27 01:53:00,75.31709628634982,77.01709323459201,91.02136654324003,108.43701722886827,10.22762362162271,438.3198276095921,100.0,-1.04167175292969
2017-03-27 01:54:00,75.36072901675577,77.06072596499796,91.07691955566408,108.19627219752252,10.233918190002433,438.5850711398657,100.0,-1.04167175292969
2017-03-27 01:55:00,75.34273613823785,77.04273308648004,91.0598267449273,108.53346761067712,10.228009435865616,437.3070983886721,100.0,-1.04167175292969
2017-03-27 01:56:00,75.39311820582341,77.0931151540656,91.08501715409129,108.53435556512116,10.240679841292526,435.74104871247954,100.0,-1.04167175292969
2017-03-27 01:57:00,75.44529978434245,77.14529673258464,91.13247638278538,109.07359186808267,10.03838735156588,439.7022908528646,100.0,-1.04167175292969
2017-03-27 01:58:00,75.49028376529091,77.1902807135331,91.14979794150906,102.69553977564756,10.102704650477348,499.565948486328,30.980446062589948,-1.04167175292969
2017-03-27 01:59:00,75.52222400241426,77.22222095065646,91.0811962551541,3.2166279686821833,10.14776235156589,455.2549506293404,0.0,-1.0513165791829449
2017-03-27 05:28:00,53.50940174526639,55.20940250820584,61.29914538065592,99.83603329128692,10.221836460961253,19.523212432861353,16.54931894938151,-0.9934455023871546
2017-03-27 05:29:00,54.2278835773468,55.927884340286255,62.831730842590325,106.63520002365131,10.22157108783722,0.0,100.0,-1.0308208465576192
2017-03-27 05:30:00,55.042080598719,56.742081361658435,63.669682895436004,108.79289110969106,10.211397058823529,0.0,100.0,-1.0314591351677411
2017-03-27 05:31:00,55.806786705465875,57.50678746840533,64.48868785184972,108.87459160299845,10.212826616623818,0.0,100.0,-1.0416717529296897
2017-03-27 05:32:00,56.51457455283716,58.214575315776635,65.30364387913754,108.53664076955695,10.236659401341484,0.0,100.0,-1.04167175292969
2017-03-27 05:33:00,57.05480599403382,58.754806756973274,66.13942289352416,108.68598079681388,10.218315958976756,0.0,100.0,-1.0416717529296897
2017-03-27 05:34:00,57.34487120310462,59.044871966044106,67.16025606791179,108.49609375000017,10.225983937581367,0.0,100.0,-1.0416717529296897
2017-03-27 05:35:00,57.51266973158892,59.21267049452839,67.78280594769646,107.91207077923946,10.212826728820806,0.0,100.0,-1.0416717529296897
2017-03-27 05:36:00,57.684616088867195,59.384616851806626,68.51583682789521,108.66523608039418,10.203839806949393,0.0,100.0,-1.0416717529296897
2017-03-27 05:37:00,57.881729364395134,59.5817301273346,69.18269252777098,108.87044239044188,10.218750178813925,0.0,100.0,-1.0416717529296897
2017-03-27 05:38:00,58.09326767921448,59.79326844215394,69.94711494445801,108.875867843628,10.201822876930231,0.0,100.0,-1.0416717529296897
2017-03-27 05:39:00,58.29999923706053,60.00000000000001,70.67788553237915,108.93012046813963,10.210720598697664,0.0,100.0,-1.0416717529296897
2017-03-27 05:40:00,58.50242915906404,60.20242992200351,71.33198306435033,108.82903932270241,10.208698674252162,0.0,100.0,-1.0325341475637357
2017-03-27 05:41:00,58.65664395419035,60.356644717129775,71.99300661954013,108.62531557950109,10.184974670410144,0.0,100.0,-1.0416717529296897
2017-03-27 05:42:00,58.807691701253255,60.50769246419271,72.53846130371093,108.65740610758466,10.210185241699213,0.0,100.0,-0.9953745524088559
2017-03-27 05:43:00,58.95158161836511,60.6515823813046,73.08597205666933,108.89501638973452,10.21282667272231,0.0,100.0,-0.8680572509765626
2017-03-27 05:44:00,59.1461524963379,60.846153259277294,73.71153831481932,108.94639778137213,10.213107585906975,0.0,100.0,-0.8680572509765627
2017-03-27 05:45:00,59.28717867533366,60.98717943827311,74.11764661003562,109.04054439769065,10.203839975244861,0.0,100.0,-0.8680572509765626
2017-03-27 05:46:00,59.4357463612276,61.13574712416706,74.63675265842014,108.49247741699214,10.22164371278551,0.0,100.0,-0.8680572509765626
2017-03-27 05:47:00,59.60256449381511,61.302565256754555,75.10769246419271,108.6979161580404,10.199999809265133,0.0,100.0,-0.8680572509765626
2017-03-27 05:48:00,59.76153818766276,61.46153895060221,75.55555513170032,108.53587765163834,10.207754664950896,0.0,100.0,-0.8680572509765626
2017-03-27 05:49:00,59.915382385253906,61.61538314819336,75.98380520469263,108.01352169639188,10.1825657392803,0.0,100.0,-0.8680572509765627
2017-03-27 05:50:00,60.097569315057065,61.79757007799649,76.38866344251132,107.95870007966698,10.194261701483468,0.0,100.0,-0.8680572509765627
2017-03-27 05:51:00,60.235896428426095,61.93589719136556,76.77350531684027,108.51658969455295,10.218171384599476,0.0,100.0,-0.8680572509765626
2017-03-27 05:52:00,60.381196127997505,62.08119689093696,77.14529758029514,109.45456992255323,10.185185114542644,0.0,100.0,-0.8680572509765626
2017-03-27 05:53:00,60.50512822469076,62.20512898763023,77.49999999999999,108.82764222886826,10.189621925354011,0.0,100.0,-0.8680572509765626
2017-03-27 05:54:00,60.628205617268904,62.32820638020832,77.81025797526041,108.42882029215504,10.181481488545733,0.0,100.0,-0.8680572509765626
2017-03-27 05:55:00,60.76153811286478,62.461538875804216,78.16289430506089,108.65247120576741,10.145220756530758,0.0,100.0,-0.8680572509765626
2017-03-27 05:56:00,60.881728410720825,62.58172917366027,78.49038457870483,107.3730463981627,10.14648443460465,0.0,100.0,-0.8680572509765626
2017-03-27 05:57:00,60.98681122916084,62.68681199210032,78.79670551845005,108.26202665056499,10.127728189740864,0.0,100.0,-0.8680572509765626
2017-03-27 05:58:00,61.10384464263918,62.8038454055786,79.06923027038575,108.70008773803715,10.16336803436279,0.0,100.0,-0.8680572509765627
2017-03-27 05:59:00,61.23269128799437,62.93269205093383,79.35096073150636,107.904730796814,10.146050393581389,0.0,100.0,-0.8986951042624085
2017-03-27 06:00:00,61.39134573936462,63.09134650230407,79.64423179626465,108.14615917205826,10.131727576255795,0.0,100.0,-0.9223117828369148
2017-03-27 06:01:00,61.61174131694593,63.31174207988537,79.92307763350637,108.85416653281762,10.165935666937568,0.0,100.0,-0.9959837260999195
2017-03-27 06:02:00,61.82747105189732,63.52747181483677,80.21977833339146,109.58271408081032,10.158730166299,0.0,100.0,-1.0168696812221003
2017-03-27 06:03:00,61.96666463216146,63.66666539510093,80.45128122965495,109.41551005045586,10.149305407206212,0.0,100.0,-0.995374552408856
2017-03-27 06:04:00,62.099998474121115,63.79999923706053,80.67179616292317,109.08275655110687,10.158333206176767,0.0,100.0,-0.9838002522786474
2017-03-27 06:05:00,62.19940713735727,63.899407900296715,80.86390627347507,108.20646256666916,10.130608998812146,0.0,100.0,-0.9481870211087753
2017-03-27 06:06:00,62.36043739318847,64.06593268258233,81.1373612540109,109.59821483067115,10.1723711831229,0.0,100.0,-0.9052603585379471
2017-03-27 06:07:00,62.43333053588867,64.13333129882815,81.33333282470703,109.43865661621089,10.162731424967445,0.0,100.0,-0.9027801513671881
2017-03-27 06:08:00,62.576921335856134,64.27692209879557,81.49230753580729,109.33449147542333,10.175925954182938,0.0,100.0,-0.9606516520182306
2017-03-27 06:09:00,62.7038459777832,64.40384674072267,81.72435951232912,109.24479357401542,10.172453562418633,0.0,100.0,-0.998268127441408
2017-03-27 06:10:00,62.799999237060554,64.5,81.8605794906616,109.43196678161631,10.155382037162775,0.0,100.0,-1.0199699401855489
2017-03-27 06:11:00,62.92499971389771,64.62500047683716,82.05288362503052,109.48622035980226,10.15863734483719,0.0,100.0,-1.0199699401855489
2017-03-27 06:12:00,63.016345977783196,64.71634674072266,82.20672988891603,109.58930110931385,10.1488714814186,0.0,100.0,-0.9765663146972671
2017-03-27 06:13:00,63.1230770111084,64.82307777404785,82.39615402221679,109.25998306274425,10.16440963745117,0.0,100.0,-0.9548645019531262
2017-03-27 06:14:00,63.32403659820555,65.02403736114503,82.58173036575316,109.36414909362789,10.161892473697668,0.0,100.0,-1.0199699401855489
2017-03-27 06:15:00,63.44102266099718,65.14102342393664,82.73077053493924,108.88068898518878,10.166666666666666,0.0,100.0,-1.04167175292969
2017-03-27 06:16:00,63.57777616712784,65.27777693006728,82.88461769951714,108.85416751437705,10.168595843844933,0.0,100.0,-1.0320265028211828
2017-03-27 06:17:00,63.702714134665094,65.40271489760457,83.04524814381318,109.242240008186,10.16278603497673,0.0,100.0,-0.9497581930721518
2017-03-27 06:18:00,63.85029396644006,65.5502947293795,83.21301562969501,109.32825939471914,10.162126027620769,0.0,100.0,-0.8680572509765626
2017-03-27 06:19:00,63.96666569179959,65.66666624281142,83.35469987657336,109.32918718126095,10.157600349850139,0.0,100.0,-0.8680572509765626
2017-03-27 06:20:00,64.11026102701824,65.81025848388671,83.52307688395182,109.27372843424479,10.16111119588216,0.0,100.0,-0.925928751627605
2017-03-27 06:21:00,64.35769462585449,66.05769157409671,83.71153831481935,109.412977218628,10.16362845897675,0.0,100.0,-1.04167175292969
2017-03-27 06:22:00,64.53846282958983,66.23845977783203,83.79230728149413,109.59201354980469,10.155208396911629,0.0,100.0,-1.0243103027343772
2017-03-27 06:23:00,64.86593736921037,66.56593431745257,83.93406786237445,109.45870590209971,10.168402876172758,0.0,100.0,-1.0416717529296897
2017-03-27 06:24:00,65.02189694918118,66.72189389742339,84.05325317382814,109.59201401930575,10.154113109295185,0.0,100.0,-1.0283167912409876
2017-03-27 06:25:00,65.18757922832785,66.88757617656998,84.20118185190054,109.7455931443434,10.161057545588562,0.0,100.0,-1.0416717529296897
2017-03-27 06:26:00,65.31923294067384,67.019229888916,84.33974202473958,109.33883158365892,10.162615617116293,0.0,100.0,-1.0416717529296897
2017-03-27 06:27:00,65.45934295654298,67.15933990478518,84.46153913225446,109.41840417044509,10.14657735824586,0.0,100.0,-1.0416717529296897
2017-03-27 06:28:00,65.56154022216796,67.26153717041015,84.58974456787108,109.68749898274741,10.152546183268239,0.0,100.0,-1.0416717529296897
2017-03-27 06:29:00,65.72735341389975,67.42735036214194,84.7008548312717,109.42322709825322,10.158178859286833,0.0,100.0,-1.0223812527126759
2017-03-27 06:30:00,65.81584032844093,67.51583727668313,84.81447960348689,109.72732902975639,10.15012281081256,0.0,100.0,-1.0416717529296897
2017-03-27 06:31:00,65.93942689895627,67.63942384719847,84.91827058792113,109.26378059387218,10.183593690395362,0.0,100.0,-0.9114608764648445
2017-03-27 06:32:00,65.96516149184282,67.66515844008502,85.0588212854722,109.32393870634193,10.161560339086193,0.0,100.0,-0.8680572509765626
2017-03-27 06:33:00,66.0802241734096,67.78022112165178,85.14285714285715,109.24479239327562,10.184523854936865,0.0,100.0,-0.8680572509765626
2017-03-27 06:34:00,66.45384826660157,68.15384521484374,85.25640970865885,109.3605326334636,10.162731488545734,0.0,100.0,-0.8680572509765626
2017-03-27 06:35:00,67.01635026931761,68.7163472175598,85.37019109725952,109.42382907867426,10.17990446090698,0.0,100.0,-0.878908157348633
2017-03-27 06:36:00,67.51428767613002,69.21428462437221,85.48351614815847,109.66331863403313,10.15476185934885,0.0,100.0,-1.0168696812221
2017-03-27 06:37:00,67.95158745260801,69.65610908059512,85.59728555118335,108.71374601476322,10.168096542358391,0.0,100.0,-1.0416717529296897
2017-03-27 06:38:00,68.30641301472984,70.00640996297199,85.69871775309245,108.49247614542658,10.150752305984492,0.0,100.0,-1.0416717529296897
2017-03-27 06:39:00,68.68056929738898,70.38056624563117,85.79757329037315,108.70796685469773,10.167032041047761,0.0,100.0,-1.0142589368318278
2017-03-27 06:40:00,68.9627262995793,70.6627232478215,85.87574122502252,109.52857853816118,10.162660305316631,0.0,100.0,-1.0283167912409876
2017-03-27 06:41:00,69.30905330882354,71.00905025706572,86.0090493594899,108.99714032341456,10.168300796957572,0.0,100.0,-1.0212465174057925
2017-03-27 06:42:00,69.57810915433444,71.28402299147386,86.10058945875903,108.64382993257946,10.171741485595707,0.0,100.0,-1.0149618295522855
2017-03-27 06:43:00,69.81795145670571,71.5179484049479,86.16410217285157,108.6458338419596,10.181712977091466,0.0,100.0,-1.0185231526692726
2017-03-27 06:44:00,70.05148374117337,71.75148068941557,86.27218921367938,109.04447232759915,10.161591749924899,0.0,100.0,-1.0149618295522855
2017-03-27 06:45:00,70.20909673517404,71.90909368341619,86.36363497647375,109.14220428466798,10.173295627940773,0.0,100.0,-1.0416717529296897
2017-03-27 06:46:00,70.36837810940213,72.06837505764432,86.44871902465822,109.21344629923516,10.169174618191182,0.0,100.0,-0.9838002522786474
2017-03-27 06:47:00,70.50279929421164,72.20279624245386,86.50349634343928,109.23295385187338,10.172663862055002,0.0,100.0,-0.9469729336825297
2017-03-27 06:48:00,70.6846170425415,72.3846139907837,86.60577011108396,109.64084148406963,10.170572996139525,0.0,100.0,-0.8680572509765627
2017-03-27 06:49:00,70.77253232683455,72.47252927507674,86.67582375662667,110.06634357997349,10.177331379481714,0.0,100.0,-0.8928593226841525
2017-03-27 06:50:00,70.94102986653645,72.64102681477864,86.78846232096355,109.8922170003254,10.181712865829466,0.0,100.0,-0.925928751627605
2017-03-27 06:51:00,71.0794901529948,72.77948710123698,86.85128275553384,110.506365966797,10.17245368957519,161.15933736165368,100.0,-1.0300974527994813
2017-03-27 06:52:00,71.19904279708865,72.8990397453308,86.94231033325194,109.64084243774431,10.18055540323258,331.0818166732787,100.0,-1.0199699401855489
2017-03-27 06:53:00,71.34807777404787,73.04807472229005,87.01922988891602,109.64897918701169,10.174262106418619,436.1798305511476,100.0,-0.9657154083251968
2017-03-27 06:54:00,71.42500209808351,73.12499904632571,87.08653640747073,109.78732490539537,10.160590410232537,434.4798889160156,100.0,-0.9331626892089856
2017-03-27 06:55:00,71.53886815121298,73.23886509945518,87.16599153217517,110.08086555882514,10.185307051006115,439.4645417865955,100.0,-0.9411580939041952
2017-03-27 06:56:00,71.62308044433593,73.3216788552024,87.23076698996805,109.89977749911219,10.16224722428757,435.8559542569248,100.0,-0.8680572509765626
2017-03-27 06:57:00,71.6846160888672,73.38461303710939,87.30219650268555,109.72532217843184,10.158730098179415,436.9523053850447,100.0,-0.8680572509765626
2017-03-27 06:58:00,71.75249122170841,73.45248816995061,87.35294027889476,109.77328446332149,10.182598001816707,437.1680962057676,100.0,-0.8986951042624085
2017-03-27 06:59:00,71.91058111190794,73.61057806015013,87.42788457870485,109.19325160980237,10.205946087837214,435.5016651153566,100.0,-1.0416717529296897
2017-03-27 07:00:00,72.01282450358073,73.71282145182292,87.50769195556641,109.47048594156881,10.189351717631013,434.7897420247396,100.0,-1.0416717529296897
2017-03-27 07:01:00,72.16058111190797,73.86057806015013,87.58173227310179,108.9518222808837,10.211371362209313,436.50535583496094,100.0,-1.0199699401855489
2017-03-27 07:02:00,72.24737348054587,73.94737042878803,87.61943495901006,109.1237202694542,10.200657744156684,436.776620965255,100.0,-1.014258936831828
2017-03-27 07:03:00,72.38119803534613,74.08119498358833,87.6965806749132,109.04465654161258,10.18923611111111,437.04185994466155,100.0,-1.0127360026041687
2017-03-27 07:04:00,72.41764876421762,74.1176457124598,87.72850709802965,109.02267141903164,10.20567798614503,437.2106502757354,100.0,-1.0314591351677411
2017-03-27 07:05:00,72.4948745727539,74.19487152099609,87.77436014811198,109.16087951660181,10.188426017761234,437.01774902343755,100.0,-1.0185231526692726
2017-03-27 07:06:00,72.6173105239868,74.317307472229,87.84615421295163,109.54861164093013,10.18446195125581,435.0585975646974,100.0,-0.9982681274414082
2017-03-27 07:07:00,72.6846181233724,74.3846150716146,87.89743804931639,109.39525349934894,10.197222137451172,436.8441365559899,100.0,-0.972225952148439
2017-03-27 07:08:00,72.82307891845701,74.5230758666992,87.92820688883462,109.30845031738268,10.19884243011476,437.43248697916687,100.0,-1.0185231526692726
2017-03-27 07:09:00,72.85769462585446,74.55769157409665,88.0,109.62456512451149,10.192708253860475,435.61922454834,100.0,-1.04167175292969
2017-03-27 07:10:00,72.90513254801431,74.6051294962565,88.07691955566408,109.21006927490247,10.198842493693032,435.68673095703133,100.0,-0.9143544514973966
2017-03-27 07:11:00,72.91539001464842,74.61538696289061,88.10489307750358,109.26057503440164,10.189393910494719,434.6643524169923,100.0,-0.8680572509765627
2017-03-27 07:12:00,72.97206878662108,74.67206573486328,88.1497971384149,109.28591115851164,10.189693049380647,436.718751525879,100.0,-0.902780151367188
2017-03-27 07:13:00,73.06113915694387,74.76113610518607,88.20242911890934,109.58744611238176,10.182931297703783,436.4111231753703,100.0,-1.0325341475637357
2017-03-27 07:14:00,73.17019605636598,74.87019300460814,88.28365373611449,109.33159828186031,10.189453184604645,434.35329818725586,100.0,-1.0416717529296897
2017-03-27 07:15:00,73.25951867354544,74.95951562178762,88.34008066277755,109.44581563849205,10.175621283681773,437.3477076480264,100.0,-1.04167175292969
2017-03-27 07:16:00,73.31923294067384,75.01922988891602,88.37820307413739,109.05309613545758,10.195601781209325,436.4028727213543,100.0,-0.969332377115887
2017-03-27 07:17:00,73.35769271850587,75.05768966674806,88.43750047683717,109.02235317230233,10.196614682674408,433.25014877319353,100.0,-1.0091190338134783
2017-03-27 07:18:00,73.38284008319562,75.0828370314378,88.45562274639425,108.96434197059047,10.189636743985686,436.6542053222657,100.0,-0.9615419827974774
2017-03-27 07:19:00,73.3809714066355,75.08096835487768,88.51416979337993,109.27448995489816,10.17123548608076,434.1343785336143,100.0,-0.9502956992701491
2017-03-27 07:20:00,73.39615440368654,75.09615135192873,88.58333524068195,109.22670809427899,10.166956027348826,431.64062245686864,100.0,-0.9838002522786474
2017-03-27 07:21:00,73.48681531633649,75.1868122645787,88.62088121686661,108.97197396414613,10.185019833700988,434.4411490304131,100.0,-1.0168696812221
2017-03-27 07:22:00,73.4987195332845,75.19871648152669,88.66666666666667,108.94820594787602,10.176504691441842,432.30372111002606,100.0,-1.0272038777669292
2017-03-27 07:23:00,73.52485598050632,75.21301856407754,88.69230710543118,109.31156686636125,10.182959336500907,434.9737337552585,100.0,-1.0149618295522855
2017-03-27 07:24:00,73.59231185913085,75.29230880737303,88.73846130371095,109.63541641235349,10.172222328186011,435.1128448486329,100.0,-0.8854187011718755
2017-03-27 07:25:00,73.53077239990235,75.23076956612725,88.79670442853656,109.28199495588036,10.182043620518266,436.3632681710381,100.0,-0.8680572509765626
2017-03-27 07:26:00,73.50673198699951,75.208142897662,88.85520396513095,109.19117602180037,10.177900426528023,435.2702870088466,100.0,-0.8782698687385112
2017-03-27 07:27:00,73.55000400543211,75.25000095367433,88.84615325927732,108.56119537353513,10.187500119209288,433.0873794555665,100.0,-1.04167175292969
2017-03-27 07:28:00,73.63333638509113,75.33333333333331,88.9401732550727,109.19656668768981,10.18422068489922,435.26555548773877,100.0,-1.04167175292969
2017-03-27 07:29:00,73.69903993606569,75.39903688430788,89.01922988891602,109.63541603088376,10.185546874999988,436.0713233947754,100.0,-1.0416717529296897
2017-03-27 07:30:00,73.69676208496095,75.39675903320314,89.04453237433182,109.40926561857532,10.163194455598534,436.07608192845413,100.0,-1.0325341475637357
2017-03-27 07:31:00,73.69366589714501,75.3936628453872,89.1176457124598,109.46691266228171,10.174019701340622,435.780907126034,100.0,-1.0416717529296897
2017-03-27 07:32:00,73.76154232025146,75.46153926849365,89.1249990463257,109.20138978958133,10.200086653232585,434.72403335571306,100.0,-1.0308208465576192
2017-03-27 07:33:00,73.77368846692536,75.47368541516757,89.19028272126852,109.40469721743948,10.184393230237452,435.76389031661193,100.0,-1.0325341475637357
2017-03-27 07:34:00,73.82941347009994,75.52941041834212,89.22624341179343,109.35457611083982,10.205882296842676,435.58517097024355,100.0,-1.0416717529296897
2017-03-27 07:35:00,73.85870682565788,75.55870377390006,89.28340108771073,109.2562147441663,10.190789423490827,437.53045814915725,100.0,-1.0233965421977818
2017-03-27 07:36:00,73.89514601858038,75.59514296682256,89.29959588301809,109.46180644788232,10.19206860190942,434.5379542300575,100.0,-1.04167175292969
2017-03-27 07:37:00,73.91539001464842,75.61538696289061,89.35469987657335,109.30025270250106,10.165509329901795,433.41692945692284,100.0,-1.0320265028211828
2017-03-27 07:38:00,73.89402135213214,75.59401830037433,89.35897360907661,109.62818315294068,10.173611005147288,434.4296552870008,100.0,-1.0127360026041687
2017-03-27 07:39:00,73.87692642211913,75.57692337036131,89.38461303710939,109.60165871514218,10.173997084299714,432.99897087944896,100.0,-0.8680572509765626
2017-03-27 07:40:00,73.85384826660153,75.55384521484373,89.45384674072268,109.82638854980459,10.17256946563721,433.44907531738284,100.0,-0.8680572509765627
2017-03-27 07:41:00,73.86731052398679,75.56730747222899,89.51442241668701,109.83344078063962,10.169704854488362,435.6192150115967,100.0,-0.9874172210693375
2017-03-27 07:42:00,73.95865774154663,75.65865468978882,89.56730747222899,109.78732442855832,10.184027910232544,435.95378112792986,100.0,-1.0416717529296897
2017-03-27 07:43:00,74.0194621366613,75.71945908490349,89.59276132022632,109.62009654325607,10.19158475539264,434.1894746668199,100.0,-1.0110338996438437
2017-03-27 07:44:00,74.05897979736328,75.75897674560548,89.64102681477863,109.35185394287114,10.186111195882141,433.78665161132824,100.0,-1.0069488525390642
2017-03-27 07:45:00,74.09670802525113,75.79670497349329,89.63186972481863,109.72532381330223,10.146577290126249,434.04845101492754,100.0,-1.0044686453683054
2017-03-27 07:46:00,74.14615631103518,75.84615325927732,89.70673131942749,109.44281673431408,10.176649391651164,435.80006217956554,100.0,-1.0416717529296897
2017-03-27 07:47:00,74.14163163129022,75.84162857953238,89.73755780388329,109.94689582375918,10.146854681127218,436.8447032255286,100.0,-0.88848248650046
2017-03-27 07:48:00,74.12417929513116,75.82417624337332,89.77472795758929,109.71912220546179,10.178819588252477,435.9705657958986,100.0,-0.905260358537947
2017-03-27 07:49:00,74.08846664428711,75.7884635925293,89.81250095367432,109.7439227104187,10.171658098697668,437.11117744445806,100.0,-0.9548645019531261
2017-03-27 07:50:00,74.12906307644316,75.82906002468532,89.80769348144531,109.88859939575198,10.180169688330743,437.99832492404516,100.0,-1.0127360026041687
2017-03-27 07:51:00,74.1589770846897,75.85897403293183,89.85470072428384,109.57513554890957,10.178240670098193,439.06731838650177,100.0,-0.9645097520616334
2017-03-27 07:52:00,74.2411813174977,75.9411782657399,89.8823542875402,109.69924343333525,10.153186124913836,434.72562543083654,100.0,-0.9089077220243573
2017-03-27 07:53:00,74.1717976888021,75.87179463704426,89.90769500732421,109.52257181803385,10.181712913513179,434.6739990234375,100.0,-0.8680572509765626
2017-03-27 07:54:00,74.15470377604169,75.85470072428383,89.96154022216795,109.73910183376726,10.182098865509026,435.20929972330737,100.0,-0.8680572509765626
2017-03-27 07:55:00,74.15714645385745,75.85714340209958,90.0,109.45560509817942,10.168650763375428,436.47693525041853,100.0,-0.8804582868303574
2017-03-27 07:56:00,74.19011306762697,75.89011001586913,90.07142530168808,108.32403291974751,10.168154784611291,435.8775634765626,100.0,-0.9920676095145106
2017-03-27 07:57:00,74.25023157456343,75.9502285228056,90.05429615693936,108.75459738338688,10.167892063365253,433.28737864774826,100.0,-0.9293329575482545
2017-03-27 07:58:00,74.3090524112477,76.0090493594899,90.10407032686123,108.85161276424621,10.1705473170561,435.51708445829513,100.0,-1.0110338996438437
2017-03-27 07:59:00,74.32715113022748,76.02714807846966,90.1402713551241,108.96650291891666,10.171160193050605,433.75544469496793,100.0,-0.9395455753102032
2017-03-27 08:00:00,74.37239792767694,76.07239487591913,90.14479513729322,108.82608256620497,10.160334923688096,437.72126859777114,100.0,-0.919120339786306
2017-03-27 08:01:00,74.37692260742189,76.07691955566408,90.15384674072267,108.70707956949855,10.170910411410851,435.7960374620227,100.0,-0.8777025010850698
2017-03-27 08:02:00,74.38333320617677,76.08333015441896,90.17948722839355,108.99522399902342,10.166377147038775,436.2099736531575,100.0,-0.8969930013020839
2017-03-27 08:03:00,74.41057825088502,76.11057519912723,90.23076677322386,109.02235174179079,10.184678792953482,433.80171966552746,100.0,-0.9982681274414079
2017-03-27 08:04:00,74.5153854370117,76.2153823852539,90.26153869628907,108.7369796752929,10.1944444656372,432.971649169922,100.0,-0.9548645019531264
2017-03-27 08:05:00,74.51923217773438,76.21538276672364,90.3076934814453,108.33116340637204,10.173958444595335,435.9230285644532,100.0,-0.8680572509765627
2017-03-27 08:06:00,74.52564188639323,76.22563883463542,90.33333333333333,109.03645833333333,10.21689834594726,437.05632731119806,100.0,-0.8680572509765626
2017-03-27 08:07:00,74.52624556597542,76.2262425142176,90.32126662310432,109.05330927231729,10.208537494435035,436.00218469956366,100.0,-0.8680572509765626
2017-03-27 08:08:00,74.5115394592285,76.21153640747069,90.3125009536743,109.12543487548814,10.191189289093021,433.02408790588385,100.0,-0.8680572509765626
2017-03-27 08:09:00,74.5064777575041,76.2064747057463,90.35222585577714,109.28362635562304,10.21929826234516,436.8451505962173,100.0,-0.8680572509765627
2017-03-27 08:10:00,74.51052695826479,76.21052390650699,90.38461303710939,109.57602410567425,10.193530634829864,435.62682784231095,100.0,-0.9137452778063327
2017-03-27 08:11:00,74.5521380106608,76.25213495890299,90.42307662963869,109.99228413899749,10.203703668382426,436.5596059163412,100.0,-0.9934455023871546
