RQ,电机后轴温度,电机前轴温度,电机绕组温度,电流,电压,瞬时流量,闸阀开度,真空度
2017-03-27 08:12:00,74.60342280069986,76.30341974894205,90.41025500827367,109.86774803610405,10.191993488984949,435.0319967830883,100.0,-0.9803960463579978
2017-03-27 08:13:00,74.65664672851562,76.35664367675781,90.48251550847834,109.62456512451166,10.193576335906993,433.1717809041341,100.0,-0.9693323771158867
2017-03-27 08:14:00,74.68461847305298,76.38461542129517,90.495192527771,109.70594501495361,10.192925214767463,434.81445693969727,100.0,-0.9657154083251966
2017-03-27 08:15:00,74.68461710611979,76.38461405436199,90.5025639851888,109.47627309163418,10.196990648905432,436.8151977539062,100.0,-0.8680572509765626
2017-03-27 08:16:00,74.71025848388673,76.41025543212892,90.52991316053601,108.91685909695087,10.180169635348845,435.55491129557305,100.0,-0.887347751193577
2017-03-27 08:17:00,74.69487304687502,76.3948699951172,90.56923065185545,109.36921437581387,10.191203562418615,436.0050109863281,100.0,-0.995374552408856
2017-03-27 08:18:00,74.69366634593291,76.3936632941751,90.61538696289061,109.31627879423257,10.189542433794811,435.58516917509195,100.0,-1.0212465174057925
2017-03-27 08:19:00,74.69903993606569,76.39903688430788,90.57692337036131,108.31977033615105,10.129340291023254,436.93033981323254,100.0,-1.0199699401855489
2017-03-27 08:20:00,74.69316355387372,76.3931605021159,90.6068386501736,108.48042000664611,10.156250052981896,435.17714436848956,100.0,-0.8873477511935768
2017-03-27 08:21:00,74.70598602294922,76.40170923868817,90.61966027153862,108.64197540283206,10.1242283715142,435.5709855821399,100.0,-0.8680572509765626
2017-03-27 08:22:00,74.62906307644313,76.32906002468533,90.67521370781793,108.94097349378801,10.153935273488345,435.45042419433605,100.0,-0.8680572509765626
2017-03-27 08:23:00,74.60769653320311,76.3076934814453,90.68778183880974,108.25163448558119,10.12683806699864,433.746930290671,100.0,-0.9089077220243571
2017-03-27 08:24:00,74.60769653320311,76.3076934814453,90.72527749197823,107.55518177577422,10.136160782405298,435.4125322614398,100.0,-1.0168696812221
2017-03-27 08:25:00,74.61624315049912,76.3162400987413,90.7692337036133,107.96682145860467,10.120370229085278,432.99896918402777,100.0,-1.0223812527126759
2017-03-27 08:26:00,74.65256627400716,76.35256322224934,90.7948735555013,109.35691579182941,10.150462865829466,434.64265187581395,100.0,-1.0416717529296897
2017-03-27 08:27:00,74.6846170425415,76.3846139907837,90.7692337036133,109.6679697036745,10.153211832046512,435.45645523071306,100.0,-0.9765663146972673
2017-03-27 08:28:00,74.5991482204861,76.2991451687283,90.7692337036133,109.01572121514211,10.137924406263558,435.972861395942,100.0,-0.8969930013020839
2017-03-27 08:29:00,74.60000381469726,76.30000076293945,90.7769256591797,108.9149307250977,10.15555543899537,436.1689819335937,100.0,-0.989587402343752
2017-03-27 08:30:00,74.60769653320311,76.3076934814453,90.8021992274693,108.020212990897,10.132688386099671,435.68121991838746,100.0,-1.0168696812221
2017-03-27 08:31:00,74.64188385009766,76.34188079833984,90.84615325927733,108.11149639553483,10.144868797726112,433.82684156629784,100.0,-0.9645097520616334
2017-03-27 08:32:00,74.60769653320311,76.3076934814453,90.85470072428384,109.2303242153592,10.163387139638273,436.5676422119141,100.0,-0.9838002522786474
2017-03-27 08:33:00,74.62127057243796,76.32126752068015,90.8597286448759,108.74438341926123,10.160334979786587,437.6361658432904,100.0,-1.0008212818818951
2017-03-27 08:34:00,74.59808015823363,76.29807710647583,90.84615325927733,109.163411617279,10.148437500000005,432.37304496765154,100.0,-0.8680572509765626
2017-03-27 08:35:00,74.5631597418534,76.26315669009558,90.8744948537726,108.79248970433285,10.126644787035485,435.6572875976564,100.0,-0.8680572509765627
2017-03-27 08:36:00,74.5352949254653,76.23529187370748,90.8823542875402,109.3954270306755,10.143995172837212,435.3213447122015,100.0,-0.949758193072152
2017-03-27 08:37:00,74.54852177546573,76.24851872370792,90.88165811391976,109.29153442382807,10.150908029996426,435.2297081580531,100.0,-1.0016068678635837
2017-03-27 08:38:00,74.61795196533203,76.31794891357421,90.92820485432941,109.16666564941414,10.158564885457345,431.6936747233076,100.0,-1.0416717529296897
2017-03-27 08:39:00,74.67104384478401,76.3710407930262,90.97285057516659,109.35712881649233,10.169934609357053,435.18518425436594,100.0,-0.9599708108341005
2017-03-27 08:40:00,74.69860284978694,76.39859979802912,90.98601393266158,109.24873976273962,10.168244968761092,435.34301202947466,100.0,-0.9785392067649163
2017-03-27 08:41:00,74.6897445678711,76.38974151611329,90.96923217773436,108.64293924967447,10.15601851145426,435.93750203450537,100.0,-1.0300974527994813
2017-03-27 08:42:00,74.7389176312615,76.43891457950369,90.96380256204044,109.18351745605477,10.170955826254442,434.9043435489432,100.0,-1.0212465174057925
2017-03-27 08:43:00,74.73269557952882,76.43269252777101,90.995192527771,109.37228870391849,10.166449725627881,436.0713214874268,100.0,-1.0308208465576192
2017-03-27 08:44:00,74.74129927785775,76.44129622609994,91.0,109.44124723735615,10.1591739654541,434.3704255756582,100.0,-1.014258936831828
2017-03-27 08:45:00,74.67179912990994,76.37179607815213,91.008546617296,109.37741258409282,10.155092557271322,435.4745364718967,100.0,-1.0030907524956616
2017-03-27 08:46:00,74.61984172620271,76.3198386744449,91.05667756733142,109.33159677605897,10.161915226986531,431.42361771432985,100.0,-0.8771948563425168
2017-03-27 08:47:00,74.66538619995117,76.36538314819337,91.07211208343507,109.5703125,10.14865452051163,433.0421733856202,100.0,-1.0091190338134783
2017-03-27 08:48:00,74.64413371839021,76.3441306666324,91.06072676809212,109.35215759277347,10.15533627961811,435.85526637027147,100.0,-1.04167175292969
2017-03-27 08:49:00,74.73590087890626,76.43589782714845,91.07264624701607,109.08805974324542,10.173611164093012,435.12088521321624,100.0,-0.9741550021701403
2017-03-27 08:50:00,74.76964006925886,76.46963701750104,91.07691955566408,109.75648699308692,10.193530735216642,435.6649025364927,100.0,-0.9502956992701491
2017-03-27 08:51:00,74.77863650851779,76.47863345675998,91.12392891777887,109.60648134019645,10.192515532175696,434.0277743869359,100.0,-0.9548645019531263
2017-03-27 08:52:00,74.82488879035499,76.52488573859719,91.15837007410387,109.7222209257237,10.183619274812578,436.7425824333639,100.0,-0.9599708108341005
2017-03-27 08:53:00,74.83418994479707,76.53418689303926,91.17094039916994,109.82831785413956,10.174575593736433,437.7652401394314,100.0,-0.935574001736112
2017-03-27 08:54:00,74.83036563270969,76.53036258095187,91.17813632362768,109.24936154014176,10.185124296891049,439.59399092824845,100.0,-0.9868461207339655
2017-03-27 08:55:00,74.81709628634981,76.517093234592,91.22221925523546,108.95302920871312,10.172839482625333,439.5174204508466,100.0,-1.0223812527126759
2017-03-27 08:56:00,74.88974761962889,76.58974456787108,91.24358876546222,109.15798695882168,10.196952131059437,437.0257839626736,100.0,-1.0320265028211828
2017-03-27 08:57:00,74.89276437198413,76.59276132022632,91.25339238783893,109.14266833137071,10.184232038610117,440.18076279584125,100.0,-1.0314591351677411
2017-03-27 08:58:00,74.89402135213214,76.59401830037433,91.25213495890299,107.93306435479052,10.166280852423776,438.92264472113726,100.0,-0.9741550021701405
2017-03-27 08:59:00,74.87918898638556,76.57918593462774,91.3076934814453,108.42013819077454,10.176674674539012,439.4148236443017,100.0,-0.8680572509765626
2017-03-27 09:00:00,74.82226923892371,76.5222661871659,91.32793546977796,108.36759948730462,10.163560064215403,443.21850264699833,100.0,-0.8680572509765627
2017-03-27 09:01:00,74.79393045525802,76.49392740350021,91.32793627287212,108.71939046759357,10.194444455598525,439.06097412109364,100.0,-0.8954700670744249
2017-03-27 09:02:00,74.85465842799135,76.55465537623354,91.40890663548521,108.5846127961812,10.18537818060981,439.69425116644976,100.0,-0.9548645019531263
2017-03-27 09:03:00,74.99744008382162,76.6974370320638,91.44102630615235,107.70254567464166,10.156033098697664,436.42397499084484,100.0,-1.0308208465576192
2017-03-27 09:04:00,75.0692350599501,76.76068539089627,91.461540222168,107.20968373616535,10.164737701416023,437.80542331271704,100.0,-1.0223812527126759
2017-03-27 09:05:00,75.0692367553711,76.7692337036133,91.51821738795229,107.4538566187808,10.181834722820078,436.0836968672905,100.0,-0.9777085153680114
2017-03-27 09:06:00,75.07828566607309,76.77828261431526,91.49773766012754,108.39460799273317,10.195670071770166,436.4702435661766,100.0,-0.9906086641199465
2017-03-27 09:07:00,75.11624315049913,76.82051383124457,91.47436057196724,108.15007824367943,10.187885814242883,437.1383090549046,100.0,-1.0127360026041687
2017-03-27 09:08:00,75.1343231201172,76.83432006835936,91.55128415425618,108.70587348937967,10.176215171813967,438.22338358561205,100.0,-1.0416717529296897
2017-03-27 09:09:00,75.22308146158856,76.92307840983071,91.58653926849364,108.00781297683699,10.179470539093014,435.28465270996094,100.0,-1.0308208465576192
2017-03-27 09:10:00,75.19744025336374,76.8974372016059,91.56410217285155,109.51726404825861,10.196759064992271,435.6513553195531,100.0,-1.0030907524956616
2017-03-27 09:11:00,75.16666920979819,76.86666615804033,91.57948760986326,109.38946736653654,10.209953689575196,433.497304280599,100.0,-1.0416717529296897
2017-03-27 09:12:00,75.13173389434816,76.83173084259032,91.59615516662596,109.05219221115105,10.206596970558174,435.1128501892092,100.0,-0.9331626892089853
2017-03-27 09:13:00,75.11538848876955,76.8153854370117,91.6153869628906,109.28385543823251,10.20347204208375,436.03716362847234,100.0,-0.8680572509765627
2017-03-27 09:14:00,75.10000406901044,76.8000010172526,91.61538696289061,109.5949066162109,10.219444529215496,436.79470252990734,100.0,-0.9006099700927739
2017-03-27 09:15:00,75.12564442952475,76.82564137776691,91.65641072591144,109.19560241699213,10.217824109395345,435.484865461077,100.0,-1.0416717529296897
2017-03-27 09:16:00,75.18811590021309,76.88811284845524,91.67132845791905,108.85416620427918,10.199179042469373,436.8489608764649,100.0,-1.0127360026041685
2017-03-27 09:17:00,75.22308349609378,76.92308044433592,91.62896100212545,108.47630803725295,10.210988437428194,434.66605332318477,100.0,-1.0416717529296897
2017-03-27 09:18:00,75.3000030517578,77.0,91.66923065185546,108.7847221374512,10.20208320617677,435.8506896972658,100.0,-1.0416717529296897
2017-03-27 09:19:00,75.3000030517578,77.0,91.6923065185547,108.6284713745116,10.204861164093021,436.7621551513672,100.0,-1.0416717529296897
2017-03-27 09:20:00,75.30905241124769,77.0090493594899,91.69683164708756,108.8720366534064,10.198733610265398,437.3808539895451,100.0,-1.0314591351677411
2017-03-27 09:21:00,75.33167580997242,77.03167275821461,91.74208293241614,108.37673680922566,10.206903513740105,434.76817411534927,100.0,-1.0416717529296897
2017-03-27 09:22:00,75.3769233010032,77.07692024924539,91.76224032315342,108.54245688698508,10.203598195856271,435.9743263938212,100.0,-1.0258886163884964
2017-03-27 09:23:00,75.38119633992514,77.08119328816733,91.73931672838,109.36053254869245,10.208140267266165,435.0806986490886,100.0,-0.9548645019531263
2017-03-27 09:24:00,75.3961548805237,77.09615182876588,91.81730699539183,108.20854997634899,10.210720241069811,433.6480045318605,100.0,-1.0308208465576192
2017-03-27 09:25:00,75.36410268147786,77.06409962972005,91.81196679009331,108.60580741034613,10.218364185757103,436.49530537923187,100.0,-0.9548645019531262
2017-03-27 09:26:00,75.3181017707376,77.01809871897979,91.80090691061581,108.42524449965548,10.216094690210682,435.321346507353,100.0,-0.8680572509765626
2017-03-27 09:27:00,75.34195917302912,77.04195612127131,91.81818251176311,107.75725971568718,10.222537994384764,434.8037719726564,100.0,-0.9311897971413362
2017-03-27 09:28:00,75.34945133754186,77.04944828578405,91.84615325927733,108.03261511666422,10.22544663293021,435.1851872035436,100.0,-0.9920676095145106
2017-03-27 09:29:00,75.4346160888672,77.13461303710939,91.87307701110839,108.31380348205565,10.222743177413934,437.5217041015627,100.0,-1.0156295776367208
2017-03-27 09:30:00,75.51052735981189,77.21052430805408,91.89069005062704,108.28536184210515,10.221674065840864,434.41612002724105,100.0,-0.9868461207339655
2017-03-27 09:31:00,75.53931681315103,77.23931376139322,91.91880671183267,108.56240293714735,10.212769879235164,436.688208685981,100.0,-1.0320265028211828
2017-03-27 09:32:00,75.53076934814452,77.2307662963867,91.91498284590871,108.07520213880022,10.209246886403935,433.19779406095813,100.0,-1.0325341475637357
2017-03-27 09:33:00,75.53481814735812,77.23481509560031,91.95951481869345,108.18942059968657,10.226060164602176,436.3502100894328,100.0,-1.0142589368318278
2017-03-27 09:34:00,75.57350667317706,77.27777735392252,91.98290591769748,108.2754626803927,10.219714535607231,434.39751180013025,100.0,-1.0127360026041687
2017-03-27 09:35:00,75.57935493870784,77.27935188695002,91.98380640933388,109.09630946109174,10.236659501728248,434.3247439735815,100.0,-0.9868461207339657
2017-03-27 09:36:00,75.63760926988388,77.33760621812608,91.94017367892793,109.35812123616533,10.243441210852728,437.36336263020837,100.0,-0.9741550021701405
2017-03-27 09:37:00,75.61196941799587,77.31196636623807,91.97008683946396,109.36776691012923,10.24440569347805,438.4725409613716,100.0,-1.0030907524956616
2017-03-27 09:38:00,75.60769653320311,77.3076934814453,91.97596263885498,109.58116245269774,10.256944358348832,437.35532760620134,100.0,-0.9765663146972672
2017-03-27 09:39:00,75.61579332853617,77.31579027677837,92.0,109.79989061857515,10.25109652469033,438.77924547697387,100.0,-1.0142589368318278
2017-03-27 09:40:00,75.62793852153577,77.32793546977796,92.0,109.8798414531507,10.25164478703548,437.8198113692435,100.0,-0.9685709100020572
2017-03-27 09:41:00,75.55101334421256,77.25101029245475,92.00404839766652,109.92324507863896,10.242689985977984,435.0557379471629,100.0,-0.8954700670744249
2017-03-27 09:42:00,75.53931681315103,77.23931376139322,92.02136654324002,109.3243632846408,10.239583280351429,436.91325717502184,100.0,-1.0030907524956616
2017-03-27 09:43:00,75.6034223768446,77.3034193250868,92.03845977783205,109.17245483398432,10.243441157870814,435.04050869411896,100.0,-0.9934455023871543
2017-03-27 09:44:00,75.61868504115512,77.31868198939732,92.06593104771207,109.179689679827,10.248263835906993,436.64228384835377,100.0,-1.0168696812221
2017-03-27 09:45:00,75.64008532072367,77.34008226896587,92.04048397666531,108.85416613127053,10.248172458849451,436.9974429481909,100.0,-0.9868461207339655
2017-03-27 09:46:00,75.70890928569594,77.40890623393813,92.06477476421156,108.98209019711153,10.256030885796784,434.5912507709704,100.0,-1.0142589368318278
2017-03-27 09:47:00,75.70271705178655,77.40271400002874,92.07691955566408,108.30780208812034,10.237540862139529,436.53833007812494,100.0,-0.9599708108341007
2017-03-27 09:48:00,75.68866488808081,77.388661836323,92.10121235094573,108.40186430278577,10.24323819812976,436.53295898437517,100.0,-0.9411580939041952
2017-03-27 09:49:00,75.75726954142254,77.45726648966473,92.13247807820639,108.66126463148319,10.2364968723721,435.7799631754558,100.0,-0.9452192518446192
2017-03-27 09:50:00,75.7786356608073,77.47863260904948,92.12393061319989,108.87827852037223,10.216049300299751,435.48257615831176,100.0,-1.0223812527126759
2017-03-27 09:51:00,75.80427593655057,77.50427288479275,92.14102300008138,108.82281917995873,10.217592610253224,434.9038696289063,100.0,-0.9934455023871546
2017-03-27 09:52:00,75.77308082580566,77.47307777404787,92.21538162231445,108.40928688049306,10.210937261581417,432.19762573242195,100.0,-0.9809066772460954
2017-03-27 09:53:00,75.7615432739258,77.46154022216798,92.20939975314668,108.19830279880095,10.209490511152476,432.25147840711816,100.0,-0.9838002522786474
2017-03-27 09:54:00,75.79797885292453,77.49797580116673,92.17004073293587,108.04778932270263,10.215460425929018,433.357694927015,100.0,-1.0051213314658736
2017-03-27 09:55:00,75.7914564344618,77.491453382704,92.17948659261069,108.21035893758139,10.220100349850117,434.72704399956615,100.0,-0.9838002522786474
2017-03-27 09:56:00,75.73077239990235,77.43076934814454,92.18461456298829,91.04166641235355,10.220659637451169,410.0115737915042,16.36574077606201,-0.9288223266601573
